Results from Tidal Range Scheme Title Line Here
Time(Hr), WLup(m), WLdown(m), HeadDiff(m), TRSarea(m2), Power(MW), Energy(MWH), QTurb(m3/s), QSluice(m3/s), Mode(-)
0.000000, 1.490000, 1.490000, 0.000000, 136478.091044, 0.000000, 0.000000, -0.000000, 0.000000, 2
0.016667, 1.490000, 1.489999, 0.000001, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.033333, 1.490000, 1.489999, 0.000001, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.050000, 1.490000, 1.489998, 0.000002, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.066667, 1.490000, 1.489997, 0.000003, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.083333, 1.490000, 1.489996, 0.000004, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.100000, 1.490000, 1.489996, 0.000004, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.116667, 1.490000, 1.489995, 0.000005, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.133333, 1.490000, 1.489994, 0.000006, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.150000, 1.490000, 1.489993, 0.000007, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.166667, 1.490000, 1.489993, 0.000007, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.183333, 1.490000, 1.489992, 0.000008, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.200000, 1.490000, 1.489991, 0.000009, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.216667, 1.490000, 1.489990, 0.000010, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.233333, 1.490000, 1.489990, 0.000010, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.250000, 1.490000, 1.489989, 0.000011, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.266667, 1.490000, 1.485140, 0.004860, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.283333, 1.490000, 1.480291, 0.009709, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.300000, 1.490000, 1.475443, 0.014557, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.316667, 1.490000, 1.470594, 0.019406, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.333333, 1.490000, 1.465745, 0.024255, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.350000, 1.490000, 1.460896, 0.029104, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.366667, 1.490000, 1.456047, 0.033953, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.383333, 1.490000, 1.451199, 0.038801, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.400000, 1.490000, 1.446350, 0.043650, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.416667, 1.490000, 1.441501, 0.048499, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.433333, 1.490000, 1.436652, 0.053348, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.450000, 1.490000, 1.431803, 0.058197, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.466667, 1.490000, 1.426955, 0.063045, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.483333, 1.490000, 1.422106, 0.067894, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.500000, 1.490000, 1.417257, 0.072743, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.516667, 1.490000, 1.395272, 0.094728, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.533333, 1.490000, 1.373287, 0.116713, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.550000, 1.490000, 1.351303, 0.138697, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.566667, 1.490000, 1.329318, 0.160682, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.583333, 1.490000, 1.307333, 0.182667, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.600000, 1.490000, 1.285348, 0.204652, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.616667, 1.490000, 1.263363, 0.226637, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.633333, 1.490000, 1.241379, 0.248621, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.650000, 1.490000, 1.219394, 0.270606, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.666667, 1.490000, 1.197409, 0.292591, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.683333, 1.490000, 1.175424, 0.314576, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.700000, 1.490000, 1.153439, 0.336561, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.716667, 1.490000, 1.131455, 0.358545, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.733333, 1.490000, 1.109470, 0.380530, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.750000, 1.490000, 1.087485, 0.402515, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.766667, 1.490000, 1.075352, 0.414648, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.783333, 1.490000, 1.063219, 0.426781, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.800000, 1.490000, 1.051086, 0.438914, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.816667, 1.490000, 1.038954, 0.451046, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.833333, 1.490000, 1.026821, 0.463179, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.850000, 1.490000, 1.014688, 0.475312, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.866667, 1.490000, 1.002555, 0.487445, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.883333, 1.490000, 0.990422, 0.499578, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.900000, 1.490000, 0.978289, 0.511711, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.916667, 1.490000, 0.966156, 0.523844, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.933333, 1.490000, 0.954023, 0.535977, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.950000, 1.490000, 0.941891, 0.548109, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.966667, 1.490000, 0.929758, 0.560242, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
0.983333, 1.490000, 0.917625, 0.572375, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.000000, 1.490000, 0.905492, 0.584508, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.016667, 1.490000, 0.897296, 0.592704, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.033333, 1.490000, 0.889100, 0.600900, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.050000, 1.490000, 0.880904, 0.609096, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.066667, 1.490000, 0.872709, 0.617291, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.083333, 1.490000, 0.864513, 0.625487, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.100000, 1.490000, 0.856317, 0.633683, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.116667, 1.490000, 0.848121, 0.641879, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.133333, 1.490000, 0.839925, 0.650075, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.150000, 1.490000, 0.831729, 0.658271, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.166667, 1.490000, 0.823533, 0.666467, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.183333, 1.490000, 0.815337, 0.674663, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.200000, 1.490000, 0.807142, 0.682858, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.216667, 1.490000, 0.798946, 0.691054, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.233333, 1.490000, 0.790750, 0.699250, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.250000, 1.490000, 0.782554, 0.707446, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.266667, 1.490000, 0.779987, 0.710013, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.283333, 1.490000, 0.777420, 0.712580, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.300000, 1.490000, 0.774853, 0.715147, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.316667, 1.490000, 0.772287, 0.717713, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.333333, 1.490000, 0.769720, 0.720280, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.350000, 1.490000, 0.767153, 0.722847, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.366667, 1.490000, 0.764586, 0.725414, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.383333, 1.490000, 0.762019, 0.727981, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.400000, 1.490000, 0.759452, 0.730548, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.416667, 1.490000, 0.756885, 0.733115, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.433333, 1.490000, 0.754318, 0.735682, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.450000, 1.490000, 0.751752, 0.738248, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.466667, 1.490000, 0.749185, 0.740815, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.483333, 1.490000, 0.746618, 0.743382, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.500000, 1.490000, 0.744051, 0.745949, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.516667, 1.490000, 0.724738, 0.765262, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.533333, 1.490000, 0.705425, 0.784575, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.550000, 1.490000, 0.686111, 0.803889, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.566667, 1.490000, 0.666798, 0.823202, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.583333, 1.490000, 0.647485, 0.842515, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.600000, 1.490000, 0.628172, 0.861828, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.616667, 1.490000, 0.608859, 0.881141, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.633333, 1.490000, 0.589545, 0.900455, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.650000, 1.490000, 0.570232, 0.919768, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.666667, 1.490000, 0.550919, 0.939081, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.683333, 1.490000, 0.531606, 0.958394, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.700000, 1.490000, 0.512293, 0.977707, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.716667, 1.490000, 0.492979, 0.997021, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.733333, 1.490000, 0.473666, 1.016334, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.750000, 1.490000, 0.454353, 1.035647, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.766667, 1.490000, 0.433156, 1.056844, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.783333, 1.490000, 0.411959, 1.078041, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.800000, 1.490000, 0.390762, 1.099238, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.816667, 1.490000, 0.369565, 1.120435, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.833333, 1.490000, 0.348368, 1.141632, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.850000, 1.490000, 0.327171, 1.162829, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.866667, 1.490000, 0.305974, 1.184026, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.883333, 1.490000, 0.284777, 1.205223, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.900000, 1.490000, 0.263580, 1.226420, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.916667, 1.490000, 0.242383, 1.247617, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.933333, 1.490000, 0.221186, 1.268814, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.950000, 1.490000, 0.199989, 1.290011, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.966667, 1.490000, 0.178792, 1.311208, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
1.983333, 1.490000, 0.157595, 1.332405, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.000000, 1.490000, 0.136398, 1.353602, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.016667, 1.490000, 0.120933, 1.369067, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.033333, 1.490000, 0.105469, 1.384531, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.050000, 1.490000, 0.090004, 1.399996, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.066667, 1.490000, 0.074539, 1.415461, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.083333, 1.490000, 0.059074, 1.430926, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.100000, 1.490000, 0.043610, 1.446390, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.116667, 1.490000, 0.028145, 1.461855, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.133333, 1.490000, 0.012680, 1.477320, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.150000, 1.490000, -0.002785, 1.492785, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.166667, 1.490000, -0.018249, 1.508249, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.183333, 1.490000, -0.033714, 1.523714, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.200000, 1.490000, -0.049179, 1.539179, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.216667, 1.490000, -0.064644, 1.554644, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.233333, 1.490000, -0.080108, 1.570108, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.250000, 1.490000, -0.095573, 1.585573, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.266667, 1.490000, -0.107863, 1.597863, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.283333, 1.490000, -0.120154, 1.610154, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.300000, 1.490000, -0.132444, 1.622444, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.316667, 1.490000, -0.144735, 1.634735, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.333333, 1.490000, -0.157025, 1.647025, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.350000, 1.490000, -0.169315, 1.659315, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.366667, 1.490000, -0.181606, 1.671606, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.383333, 1.490000, -0.193896, 1.683896, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.400000, 1.490000, -0.206187, 1.696187, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.416667, 1.490000, -0.218477, 1.708477, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.433333, 1.490000, -0.230767, 1.720767, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.450000, 1.490000, -0.243058, 1.733058, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.466667, 1.490000, -0.255348, 1.745348, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.483333, 1.490000, -0.267639, 1.757639, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.500000, 1.490000, -0.279929, 1.769929, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.516667, 1.490000, -0.289835, 1.779835, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.533333, 1.490000, -0.299742, 1.789742, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.550000, 1.490000, -0.309648, 1.799648, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.566667, 1.490000, -0.319555, 1.809555, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.583333, 1.490000, -0.329461, 1.819461, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.600000, 1.490000, -0.339368, 1.829368, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.616667, 1.490000, -0.349274, 1.839274, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.633333, 1.490000, -0.359181, 1.849181, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.650000, 1.490000, -0.369087, 1.859087, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.666667, 1.490000, -0.378994, 1.868994, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.683333, 1.490000, -0.388900, 1.878900, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.700000, 1.490000, -0.398807, 1.888807, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.716667, 1.490000, -0.408713, 1.898713, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.733333, 1.490000, -0.418620, 1.908620, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.750000, 1.490000, -0.428526, 1.918526, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.766667, 1.490000, -0.442504, 1.932504, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.783333, 1.490000, -0.456482, 1.946482, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.800000, 1.490000, -0.470460, 1.960460, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.816667, 1.490000, -0.484439, 1.974439, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.833333, 1.490000, -0.498417, 1.988417, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.850000, 1.490000, -0.512395, 2.002395, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.866667, 1.490000, -0.526373, 2.016373, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.883333, 1.490000, -0.540351, 2.030351, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.900000, 1.490000, -0.554329, 2.044329, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.916667, 1.490000, -0.568307, 2.058307, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.933333, 1.490000, -0.582285, 2.072285, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.950000, 1.490000, -0.596264, 2.086264, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.966667, 1.490000, -0.610242, 2.100242, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
2.983333, 1.490000, -0.624220, 2.114220, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.000000, 1.490000, -0.638198, 2.128198, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.016667, 1.490000, -0.652014, 2.142014, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.033333, 1.490000, -0.665830, 2.155830, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.050000, 1.490000, -0.679646, 2.169646, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.066667, 1.490000, -0.693462, 2.183462, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.083333, 1.490000, -0.707278, 2.197278, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.100000, 1.490000, -0.721094, 2.211094, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.116667, 1.490000, -0.734910, 2.224910, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.133333, 1.490000, -0.748726, 2.238726, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.150000, 1.490000, -0.762542, 2.252542, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.166667, 1.490000, -0.776358, 2.266358, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.183333, 1.490000, -0.790174, 2.280174, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.200000, 1.490000, -0.803990, 2.293990, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.216667, 1.490000, -0.817806, 2.307806, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.233333, 1.490000, -0.831622, 2.321622, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.250000, 1.490000, -0.845438, 2.335438, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.266667, 1.490000, -0.859339, 2.349339, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.283333, 1.490000, -0.873240, 2.363240, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.300000, 1.490000, -0.887142, 2.377142, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.316667, 1.490000, -0.901043, 2.391043, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.333333, 1.490000, -0.914944, 2.404944, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.350000, 1.490000, -0.928845, 2.418845, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.366667, 1.490000, -0.942746, 2.432746, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.383333, 1.490000, -0.956648, 2.446648, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.400000, 1.490000, -0.970549, 2.460549, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.416667, 1.490000, -0.984450, 2.474450, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.433333, 1.490000, -0.998351, 2.488351, 136478.091044, 0.000000, 0.000000, 0.000000, 0.000000, 2
3.450000, 1.490000, -1.012252, 2.502252, 136478.091044, 0.683056, 0.011384, 43.270647, 0.000000, 3
3.466667, 1.470578, -1.026154, 2.496731, 130869.252444, 0.680218, 0.022721, 43.220038, 0.000000, 3
3.483333, 1.450309, -1.040055, 2.490364, 125016.026782, 0.676959, 0.034004, 43.161671, 0.000000, 3
3.500000, 1.429074, -1.053956, 2.483030, 118883.453949, 0.673204, 0.045224, 43.094437, 0.000000, 3
3.516667, 1.406717, -1.062083, 2.468800, 112427.193786, 0.665920, 0.056323, 42.964002, 0.000000, 3
3.533333, 1.383152, -1.070211, 2.453363, 106363.153778, 0.658017, 0.067290, 42.822496, 0.000000, 3
3.550000, 1.358284, -1.078338, 2.436623, 100275.429318, 0.649448, 0.078114, 42.669040, 0.000000, 3
3.566667, 1.331904, -1.086466, 2.418369, 93817.432772, 0.640104, 0.088782, 42.501719, 0.000000, 3
3.583333, 1.303683, -1.094593, 2.398276, 86909.008147, 0.629826, 0.099279, 42.316095, 0.000000, 3
3.600000, 1.272958, -1.102720, 2.375678, 78360.471625, 0.618371, 0.109585, 42.090117, 0.000000, 3
3.616667, 1.238600, -1.110848, 2.349448, 68644.756392, 0.605074, 0.119670, 41.827811, 0.000000, 3
3.633333, 1.198787, -1.118975, 2.317762, 57428.825234, 0.589012, 0.129487, 41.510957, 0.000000, 3
3.650000, 1.150354, -1.127103, 2.277457, 45420.506867, 0.568697, 0.138965, 41.107900, 0.000000, 3
3.666667, 1.085766, -1.135230, 2.220996, 30954.916189, 0.540368, 0.147971, 40.543292, 0.000000, 3
3.683333, 0.985348, -1.143357, 2.128706, 17494.740387, 0.494442, 0.156212, 39.560980, 0.000000, 3
3.700000, 0.734718, -1.151485, 1.886202, 1446.733669, 0.375922, 0.162477, 36.827530, 0.000000, 3
3.716667, 0.300000, -1.159612, 1.459612, 0.000000, 0.000000, 0.162477, 31.144183, 0.000000, 1
3.733333, 0.300000, -1.167740, 1.467740, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.750000, 0.300000, -1.175867, 1.475867, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.766667, 0.300000, -1.184225, 1.484225, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.783333, 0.300000, -1.192584, 1.492584, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.800000, 0.300000, -1.200942, 1.500942, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.816667, 0.300000, -1.209300, 1.509300, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.833333, 0.300000, -1.217658, 1.517658, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.850000, 0.300000, -1.226017, 1.526017, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.866667, 0.300000, -1.234375, 1.534375, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.883333, 0.300000, -1.242733, 1.542733, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.900000, 0.300000, -1.251091, 1.551091, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.916667, 0.300000, -1.259450, 1.559450, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.933333, 0.300000, -1.267808, 1.567808, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.950000, 0.300000, -1.276166, 1.576166, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.966667, 0.300000, -1.284524, 1.584524, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
3.983333, 0.300000, -1.292883, 1.592883, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.000000, 0.300000, -1.301241, 1.601241, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.016667, 0.300000, -1.310700, 1.610700, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.033333, 0.300000, -1.320159, 1.620159, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.050000, 0.300000, -1.329618, 1.629618, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.066667, 0.300000, -1.339078, 1.639078, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.083333, 0.300000, -1.348537, 1.648537, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.100000, 0.300000, -1.357996, 1.657996, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.116667, 0.300000, -1.367455, 1.667455, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.133333, 0.300000, -1.376914, 1.676914, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.150000, 0.300000, -1.386373, 1.686373, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.166667, 0.300000, -1.395832, 1.695832, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.183333, 0.300000, -1.405291, 1.705291, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.200000, 0.300000, -1.414751, 1.714751, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.216667, 0.300000, -1.424210, 1.724210, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.233333, 0.300000, -1.433669, 1.733669, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.250000, 0.300000, -1.443128, 1.743128, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.266667, 0.300000, -1.452857, 1.752857, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.283333, 0.300000, -1.462587, 1.762587, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.300000, 0.300000, -1.472316, 1.772316, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.316667, 0.300000, -1.482045, 1.782045, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.333333, 0.300000, -1.491774, 1.791774, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.350000, 0.300000, -1.501504, 1.801504, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.366667, 0.300000, -1.511233, 1.811233, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.383333, 0.300000, -1.520962, 1.820962, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.400000, 0.300000, -1.530691, 1.830691, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.416667, 0.300000, -1.540421, 1.840421, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.433333, 0.300000, -1.550150, 1.850150, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.450000, 0.300000, -1.559879, 1.859879, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.466667, 0.300000, -1.569608, 1.869608, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.483333, 0.300000, -1.579338, 1.879338, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.500000, 0.300000, -1.589067, 1.889067, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.516667, 0.300000, -1.587472, 1.887472, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.533333, 0.300000, -1.585877, 1.885877, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.550000, 0.300000, -1.584282, 1.884282, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.566667, 0.300000, -1.582687, 1.882687, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.583333, 0.300000, -1.581092, 1.881092, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.600000, 0.300000, -1.579497, 1.879497, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.616667, 0.300000, -1.577902, 1.877902, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.633333, 0.300000, -1.576308, 1.876308, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.650000, 0.300000, -1.574713, 1.874713, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.666667, 0.300000, -1.573118, 1.873118, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.683333, 0.300000, -1.571523, 1.871523, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.700000, 0.300000, -1.569928, 1.869928, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.716667, 0.300000, -1.568333, 1.868333, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.733333, 0.300000, -1.566738, 1.866738, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.750000, 0.300000, -1.565143, 1.865143, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.766667, 0.300000, -1.564943, 1.864943, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.783333, 0.300000, -1.564743, 1.864743, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.800000, 0.300000, -1.564543, 1.864543, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.816667, 0.300000, -1.564344, 1.864344, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.833333, 0.300000, -1.564144, 1.864144, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.850000, 0.300000, -1.563944, 1.863944, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.866667, 0.300000, -1.563744, 1.863744, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.883333, 0.300000, -1.563544, 1.863544, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.900000, 0.300000, -1.563344, 1.863344, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.916667, 0.300000, -1.563144, 1.863144, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.933333, 0.300000, -1.562944, 1.862944, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.950000, 0.300000, -1.562745, 1.862745, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.966667, 0.300000, -1.562545, 1.862545, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
4.983333, 0.300000, -1.562345, 1.862345, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.000000, 0.300000, -1.562145, 1.862145, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.016667, 0.300000, -1.565401, 1.865401, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.033333, 0.300000, -1.568658, 1.868658, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.050000, 0.300000, -1.571914, 1.871914, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.066667, 0.300000, -1.575171, 1.875171, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.083333, 0.300000, -1.578427, 1.878427, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.100000, 0.300000, -1.581683, 1.881683, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.116667, 0.300000, -1.584940, 1.884940, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.133333, 0.300000, -1.588196, 1.888196, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.150000, 0.300000, -1.591453, 1.891453, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.166667, 0.300000, -1.594709, 1.894709, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.183333, 0.300000, -1.597965, 1.897965, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.200000, 0.300000, -1.601222, 1.901222, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.216667, 0.300000, -1.604478, 1.904478, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.233333, 0.300000, -1.607735, 1.907735, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.250000, 0.300000, -1.610991, 1.910991, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.266667, 0.300000, -1.621388, 1.921388, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.283333, 0.300000, -1.631785, 1.931785, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.300000, 0.300000, -1.642181, 1.942181, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.316667, 0.300000, -1.652578, 1.952578, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.333333, 0.300000, -1.662975, 1.962975, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.350000, 0.300000, -1.673372, 1.973372, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.366667, 0.300000, -1.683769, 1.983769, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.383333, 0.300000, -1.694165, 1.994165, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.400000, 0.300000, -1.704562, 2.004562, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.416667, 0.300000, -1.714959, 2.014959, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.433333, 0.300000, -1.725356, 2.025356, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.450000, 0.300000, -1.735753, 2.035753, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.466667, 0.300000, -1.746149, 2.046149, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.483333, 0.300000, -1.756546, 2.056546, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.500000, 0.300000, -1.766943, 2.066943, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.516667, 0.300000, -1.758594, 2.058594, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.533333, 0.300000, -1.750246, 2.050246, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.550000, 0.300000, -1.741897, 2.041897, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.566667, 0.300000, -1.733548, 2.033548, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.583333, 0.300000, -1.725200, 2.025200, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.600000, 0.300000, -1.716851, 2.016851, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.616667, 0.300000, -1.708502, 2.008502, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.633333, 0.300000, -1.700154, 2.000154, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.650000, 0.300000, -1.691805, 1.991805, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.666667, 0.300000, -1.683456, 1.983456, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.683333, 0.300000, -1.675108, 1.975108, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.700000, 0.300000, -1.666759, 1.966759, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.716667, 0.300000, -1.658410, 1.958410, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.733333, 0.300000, -1.650062, 1.950062, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.750000, 0.300000, -1.641713, 1.941713, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.766667, 0.300000, -1.630673, 1.930673, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.783333, 0.300000, -1.619633, 1.919633, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.800000, 0.300000, -1.608594, 1.908594, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.816667, 0.300000, -1.597554, 1.897554, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.833333, 0.300000, -1.586514, 1.886514, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.850000, 0.300000, -1.575474, 1.875474, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.866667, 0.300000, -1.564434, 1.864434, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.883333, 0.300000, -1.553395, 1.853395, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.900000, 0.300000, -1.542355, 1.842355, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.916667, 0.300000, -1.531315, 1.831315, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.933333, 0.300000, -1.520275, 1.820275, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.950000, 0.300000, -1.509235, 1.809235, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.966667, 0.300000, -1.498196, 1.798196, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
5.983333, 0.300000, -1.487156, 1.787156, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.000000, 0.300000, -1.476116, 1.776116, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.016667, 0.300000, -1.467861, 1.767861, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.033333, 0.300000, -1.459606, 1.759606, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.050000, 0.300000, -1.451351, 1.751351, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.066667, 0.300000, -1.443096, 1.743096, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.083333, 0.300000, -1.434841, 1.734841, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.100000, 0.300000, -1.426586, 1.726586, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.116667, 0.300000, -1.418331, 1.718331, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.133333, 0.300000, -1.410075, 1.710075, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.150000, 0.300000, -1.401820, 1.701820, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.166667, 0.300000, -1.393565, 1.693565, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.183333, 0.300000, -1.385310, 1.685310, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.200000, 0.300000, -1.377055, 1.677055, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.216667, 0.300000, -1.368800, 1.668800, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.233333, 0.300000, -1.360545, 1.660545, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.250000, 0.300000, -1.352290, 1.652290, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.266667, 0.300000, -1.355153, 1.655153, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.283333, 0.300000, -1.358017, 1.658017, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.300000, 0.300000, -1.360880, 1.660880, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.316667, 0.300000, -1.363744, 1.663744, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.333333, 0.300000, -1.366607, 1.666607, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.350000, 0.300000, -1.369471, 1.669471, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.366667, 0.300000, -1.372334, 1.672334, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.383333, 0.300000, -1.375198, 1.675198, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.400000, 0.300000, -1.378061, 1.678061, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.416667, 0.300000, -1.380925, 1.680925, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.433333, 0.300000, -1.383788, 1.683788, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.450000, 0.300000, -1.386652, 1.686652, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.466667, 0.300000, -1.389515, 1.689515, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.483333, 0.300000, -1.392379, 1.692379, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.500000, 0.300000, -1.395242, 1.695242, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.516667, 0.300000, -1.387735, 1.687735, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.533333, 0.300000, -1.380229, 1.680229, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.550000, 0.300000, -1.372722, 1.672722, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.566667, 0.300000, -1.365216, 1.665216, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.583333, 0.300000, -1.357709, 1.657709, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.600000, 0.300000, -1.350202, 1.650202, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.616667, 0.300000, -1.342696, 1.642696, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.633333, 0.300000, -1.335189, 1.635189, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.650000, 0.300000, -1.327683, 1.627683, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.666667, 0.300000, -1.320176, 1.620176, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.683333, 0.300000, -1.312669, 1.612669, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.700000, 0.300000, -1.305163, 1.605163, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.716667, 0.300000, -1.297656, 1.597656, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.733333, 0.300000, -1.290150, 1.590150, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.750000, 0.300000, -1.282643, 1.582643, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.766667, 0.300000, -1.268348, 1.568348, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.783333, 0.300000, -1.254052, 1.554052, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.800000, 0.300000, -1.239757, 1.539757, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.816667, 0.300000, -1.225461, 1.525461, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.833333, 0.300000, -1.211166, 1.511166, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.850000, 0.300000, -1.196871, 1.496871, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.866667, 0.300000, -1.182575, 1.482575, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.883333, 0.300000, -1.168280, 1.468280, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.900000, 0.300000, -1.153984, 1.453984, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.916667, 0.300000, -1.139689, 1.439689, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.933333, 0.300000, -1.125394, 1.425394, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.950000, 0.300000, -1.111098, 1.411098, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.966667, 0.300000, -1.096803, 1.396803, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
6.983333, 0.300000, -1.082507, 1.382507, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.000000, 0.300000, -1.068212, 1.368212, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.016667, 0.300000, -1.053930, 1.353930, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.033333, 0.300000, -1.039649, 1.339649, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.050000, 0.300000, -1.025367, 1.325367, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.066667, 0.300000, -1.011085, 1.311085, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.083333, 0.300000, -0.996804, 1.296804, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.100000, 0.300000, -0.982522, 1.282522, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.116667, 0.300000, -0.968240, 1.268240, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.133333, 0.300000, -0.953959, 1.253959, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.150000, 0.300000, -0.939677, 1.239677, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.166667, 0.300000, -0.925395, 1.225395, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.183333, 0.300000, -0.911114, 1.211114, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.200000, 0.300000, -0.896832, 1.196832, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.216667, 0.300000, -0.882550, 1.182550, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.233333, 0.300000, -0.868269, 1.168269, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.250000, 0.300000, -0.853987, 1.153987, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.266667, 0.300000, -0.847475, 1.147475, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.283333, 0.300000, -0.840963, 1.140963, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.300000, 0.300000, -0.834451, 1.134451, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.316667, 0.300000, -0.827940, 1.127940, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.333333, 0.300000, -0.821428, 1.121428, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.350000, 0.300000, -0.814916, 1.114916, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.366667, 0.300000, -0.808404, 1.108404, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.383333, 0.300000, -0.801892, 1.101892, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.400000, 0.300000, -0.795380, 1.095380, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.416667, 0.300000, -0.788868, 1.088868, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.433333, 0.300000, -0.782356, 1.082356, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.450000, 0.300000, -0.775845, 1.075845, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.466667, 0.300000, -0.769333, 1.069333, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.483333, 0.300000, -0.762821, 1.062821, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.500000, 0.300000, -0.756309, 1.056309, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.516667, 0.300000, -0.742509, 1.042509, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.533333, 0.300000, -0.728709, 1.028709, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.550000, 0.300000, -0.714909, 1.014909, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.566667, 0.300000, -0.701108, 1.001108, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.583333, 0.300000, -0.687308, 0.987308, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.600000, 0.300000, -0.673508, 0.973508, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.616667, 0.300000, -0.659708, 0.959708, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.633333, 0.300000, -0.645908, 0.945908, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.650000, 0.300000, -0.632108, 0.932108, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.666667, 0.300000, -0.618308, 0.918308, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.683333, 0.300000, -0.604508, 0.904508, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.700000, 0.300000, -0.590707, 0.890707, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.716667, 0.300000, -0.576907, 0.876907, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.733333, 0.300000, -0.563107, 0.863107, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.750000, 0.300000, -0.549307, 0.849307, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.766667, 0.300000, -0.535619, 0.835619, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.783333, 0.300000, -0.521931, 0.821931, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.800000, 0.300000, -0.508243, 0.808243, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.816667, 0.300000, -0.494555, 0.794555, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.833333, 0.300000, -0.480867, 0.780867, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.850000, 0.300000, -0.467179, 0.767179, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.866667, 0.300000, -0.453491, 0.753491, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.883333, 0.300000, -0.439804, 0.739804, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.900000, 0.300000, -0.426116, 0.726116, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.916667, 0.300000, -0.412428, 0.712428, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.933333, 0.300000, -0.398740, 0.698740, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.950000, 0.300000, -0.385052, 0.685052, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.966667, 0.300000, -0.371364, 0.671364, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
7.983333, 0.300000, -0.357676, 0.657676, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.000000, 0.300000, -0.343988, 0.643988, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.016667, 0.300000, -0.330855, 0.630855, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.033333, 0.300000, -0.317722, 0.617722, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.050000, 0.300000, -0.304588, 0.604588, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.066667, 0.300000, -0.291455, 0.591455, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.083333, 0.300000, -0.278322, 0.578322, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.100000, 0.300000, -0.265189, 0.565189, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.116667, 0.300000, -0.252056, 0.552056, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.133333, 0.300000, -0.238922, 0.538922, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.150000, 0.300000, -0.225789, 0.525789, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.166667, 0.300000, -0.212656, 0.512656, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.183333, 0.300000, -0.199523, 0.499523, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.200000, 0.300000, -0.186390, 0.486390, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.216667, 0.300000, -0.173256, 0.473256, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.233333, 0.300000, -0.160123, 0.460123, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.250000, 0.300000, -0.146990, 0.446990, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.266667, 0.300000, -0.137768, 0.437768, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.283333, 0.300000, -0.128547, 0.428547, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.300000, 0.300000, -0.119325, 0.419325, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.316667, 0.300000, -0.110103, 0.410103, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.333333, 0.300000, -0.100881, 0.400881, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.350000, 0.300000, -0.091660, 0.391660, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.366667, 0.300000, -0.082438, 0.382438, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.383333, 0.300000, -0.073216, 0.373216, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
