Results from Tidal Range Scheme Title Line Here
8.400000, 0.300000, -0.063994, 0.363994, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.416667, 0.300000, -0.054773, 0.354773, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.433333, 0.300000, -0.045551, 0.345551, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.450000, 0.300000, -0.036329, 0.336329, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.466667, 0.300000, -0.027107, 0.327107, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.483333, 0.300000, -0.017886, 0.317886, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.500000, 0.300000, -0.008664, 0.308664, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.516667, 0.300000, 0.009592, 0.290408, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.533333, 0.300000, 0.027849, 0.272151, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.550000, 0.300000, 0.046105, 0.253895, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.566667, 0.300000, 0.064362, 0.235638, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.583333, 0.300000, 0.082618, 0.217382, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.600000, 0.300000, 0.100875, 0.199125, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.616667, 0.300000, 0.119131, 0.180869, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.633333, 0.300000, 0.137388, 0.162612, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.650000, 0.300000, 0.155644, 0.144356, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.666667, 0.300000, 0.173901, 0.126099, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.683333, 0.300000, 0.192157, 0.107843, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.700000, 0.300000, 0.210414, 0.089586, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.716667, 0.300000, 0.228670, 0.071330, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.733333, 0.300000, 0.246927, 0.053073, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.750000, 0.300000, 0.265183, 0.034817, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.766667, 0.300000, 0.281383, 0.018617, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.783333, 0.300000, 0.297583, 0.002417, 0.000000, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.800000, 0.300000, 0.313783, -0.013783, 0.000000, 0.000000, 0.162477, -0.323905, -0.000000, 1
8.816667, 0.502932, 0.329983, 0.172949, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.833333, 0.502932, 0.346183, 0.156749, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.850000, 0.502932, 0.362383, 0.140548, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.866667, 0.502932, 0.378583, 0.124348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.883333, 0.502932, 0.394784, 0.108148, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.900000, 0.502932, 0.410984, 0.091948, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.916667, 0.502932, 0.427184, 0.075748, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.933333, 0.502932, 0.443384, 0.059548, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.950000, 0.502932, 0.459584, 0.043348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.966667, 0.502932, 0.475784, 0.027148, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
8.983333, 0.502932, 0.491984, 0.010948, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.000000, 0.502932, 0.508184, -0.005252, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.016667, 0.502932, 0.519606, -0.016674, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.033333, 0.502932, 0.531027, -0.028095, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.050000, 0.502932, 0.542449, -0.039517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.066667, 0.502932, 0.553871, -0.050939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.083333, 0.502932, 0.565292, -0.062360, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.100000, 0.502932, 0.576714, -0.073782, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.116667, 0.502932, 0.588136, -0.085204, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.133333, 0.502932, 0.599557, -0.096625, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.150000, 0.502932, 0.610979, -0.108047, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.166667, 0.502932, 0.622401, -0.119469, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.183333, 0.502932, 0.633822, -0.130890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.200000, 0.502932, 0.645244, -0.142312, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.216667, 0.502932, 0.656666, -0.153734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.233333, 0.502932, 0.668087, -0.165155, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.250000, 0.502932, 0.679509, -0.176577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.266667, 0.502932, 0.689871, -0.186939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.283333, 0.502932, 0.700232, -0.197300, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.300000, 0.502932, 0.710594, -0.207662, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.316667, 0.502932, 0.720955, -0.218024, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.333333, 0.502932, 0.731317, -0.228385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.350000, 0.502932, 0.741679, -0.238747, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.366667, 0.502932, 0.752040, -0.249108, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.383333, 0.502932, 0.762402, -0.259470, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.400000, 0.502932, 0.772763, -0.269832, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.416667, 0.502932, 0.783125, -0.280193, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.433333, 0.502932, 0.793487, -0.290555, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.450000, 0.502932, 0.803848, -0.300916, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.466667, 0.502932, 0.814210, -0.311278, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.483333, 0.502932, 0.824571, -0.321640, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.500000, 0.502932, 0.834933, -0.332001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.516667, 0.502932, 0.845968, -0.343037, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.533333, 0.502932, 0.857004, -0.354072, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.550000, 0.502932, 0.868039, -0.365107, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.566667, 0.502932, 0.879075, -0.376143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.583333, 0.502932, 0.890110, -0.387178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.600000, 0.502932, 0.901145, -0.398214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.616667, 0.502932, 0.912181, -0.409249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.633333, 0.502932, 0.923216, -0.420284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.650000, 0.502932, 0.934252, -0.431320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.666667, 0.502932, 0.945287, -0.442355, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.683333, 0.502932, 0.956322, -0.453391, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.700000, 0.502932, 0.967358, -0.464426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.716667, 0.502932, 0.978393, -0.475461, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.733333, 0.502932, 0.989429, -0.486497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.750000, 0.502932, 1.000464, -0.497532, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.766667, 0.502932, 1.011516, -0.508585, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.783333, 0.502932, 1.022569, -0.519637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.800000, 0.502932, 1.033621, -0.530689, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.816667, 0.502932, 1.044674, -0.541742, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.833333, 0.502932, 1.055726, -0.552794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.850000, 0.502932, 1.066778, -0.563847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.866667, 0.502932, 1.077831, -0.574899, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.883333, 0.502932, 1.088883, -0.585951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.900000, 0.502932, 1.099936, -0.597004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.916667, 0.502932, 1.110988, -0.608056, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.933333, 0.502932, 1.122040, -0.619109, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.950000, 0.502932, 1.133093, -0.630161, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.966667, 0.502932, 1.144145, -0.641213, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
9.983333, 0.502932, 1.155198, -0.652266, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.000000, 0.502932, 1.166250, -0.663318, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.016667, 0.502932, 1.177022, -0.674090, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.033333, 0.502932, 1.187794, -0.684862, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.050000, 0.502932, 1.198566, -0.695634, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.066667, 0.502932, 1.209338, -0.706406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.083333, 0.502932, 1.220110, -0.717178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.100000, 0.502932, 1.230882, -0.727951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.116667, 0.502932, 1.241654, -0.738723, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.133333, 0.502932, 1.252427, -0.749495, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.150000, 0.502932, 1.263199, -0.760267, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.166667, 0.502932, 1.273971, -0.771039, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.183333, 0.502932, 1.284743, -0.781811, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.200000, 0.502932, 1.295515, -0.792583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.216667, 0.502932, 1.306287, -0.803355, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.233333, 0.502932, 1.317059, -0.814127, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.250000, 0.502932, 1.327831, -0.824899, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.266667, 0.502932, 1.340387, -0.837455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.283333, 0.502932, 1.352943, -0.850011, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.300000, 0.502932, 1.365499, -0.862568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.316667, 0.502932, 1.378056, -0.875124, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.333333, 0.502932, 1.390612, -0.887680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.350000, 0.502932, 1.403168, -0.900236, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.366667, 0.502932, 1.415724, -0.912792, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.383333, 0.502932, 1.428280, -0.925348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.400000, 0.502932, 1.440836, -0.937904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.416667, 0.502932, 1.453392, -0.950460, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.433333, 0.502932, 1.465948, -0.963017, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.450000, 0.502932, 1.478505, -0.975573, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.466667, 0.502932, 1.491061, -0.988129, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.483333, 0.502932, 1.503617, -1.000685, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.500000, 0.502932, 1.516173, -1.013241, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.516667, 0.502932, 1.518203, -1.015271, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.533333, 0.502932, 1.520233, -1.017301, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.550000, 0.502932, 1.522263, -1.019331, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.566667, 0.502932, 1.524293, -1.021361, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.583333, 0.502932, 1.526323, -1.023391, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.600000, 0.502932, 1.528353, -1.025422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.616667, 0.502932, 1.530383, -1.027452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.633333, 0.502932, 1.532414, -1.029482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.650000, 0.502932, 1.534444, -1.031512, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.666667, 0.502932, 1.536474, -1.033542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.683333, 0.502932, 1.538504, -1.035572, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.700000, 0.502932, 1.540534, -1.037602, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.716667, 0.502932, 1.542564, -1.039632, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.733333, 0.502932, 1.544594, -1.041662, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.750000, 0.502932, 1.546624, -1.043692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.766667, 0.502932, 1.547610, -1.044678, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.783333, 0.502932, 1.548597, -1.045665, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.800000, 0.502932, 1.549583, -1.046651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.816667, 0.502932, 1.550569, -1.047637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.833333, 0.502932, 1.551556, -1.048624, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.850000, 0.502932, 1.552542, -1.049610, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.866667, 0.502932, 1.553528, -1.050596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.883333, 0.502932, 1.554515, -1.051583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.900000, 0.502932, 1.555501, -1.052569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.916667, 0.502932, 1.556487, -1.053555, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.933333, 0.502932, 1.557474, -1.054542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.950000, 0.502932, 1.558460, -1.055528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.966667, 0.502932, 1.559446, -1.056514, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
10.983333, 0.502932, 1.560433, -1.057501, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.000000, 0.502932, 1.561419, -1.058487, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.016667, 0.502932, 1.567460, -1.064528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.033333, 0.502932, 1.573501, -1.070569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.050000, 0.502932, 1.579542, -1.076610, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.066667, 0.502932, 1.585583, -1.082651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.083333, 0.502932, 1.591624, -1.088692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.100000, 0.502932, 1.597665, -1.094733, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.116667, 0.502932, 1.603706, -1.100774, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.133333, 0.502932, 1.609747, -1.106815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.150000, 0.502932, 1.615788, -1.112856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.166667, 0.502932, 1.621829, -1.118897, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.183333, 0.502932, 1.627870, -1.124938, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.200000, 0.502932, 1.633911, -1.130979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.216667, 0.502932, 1.639952, -1.137020, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.233333, 0.502932, 1.645993, -1.143061, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.250000, 0.502932, 1.652034, -1.149102, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.266667, 0.502932, 1.662902, -1.159970, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.283333, 0.502932, 1.673770, -1.170839, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.300000, 0.502932, 1.684639, -1.181707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.316667, 0.502932, 1.695507, -1.192575, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.333333, 0.502932, 1.706375, -1.203443, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.350000, 0.502932, 1.717243, -1.214311, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.366667, 0.502932, 1.728111, -1.225180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.383333, 0.502932, 1.738980, -1.236048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.400000, 0.502932, 1.749848, -1.246916, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.416667, 0.502932, 1.760716, -1.257784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.433333, 0.502932, 1.771584, -1.268652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.450000, 0.502932, 1.782452, -1.279521, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.466667, 0.502932, 1.793321, -1.290389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.483333, 0.502932, 1.804189, -1.301257, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.500000, 0.502932, 1.815057, -1.312125, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.516667, 0.502932, 1.808297, -1.305365, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.533333, 0.502932, 1.801538, -1.298606, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.550000, 0.502932, 1.794778, -1.291846, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.566667, 0.502932, 1.788018, -1.285086, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.583333, 0.502932, 1.781259, -1.278327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.600000, 0.502932, 1.774499, -1.271567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.616667, 0.502932, 1.767739, -1.264807, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.633333, 0.502932, 1.760980, -1.258048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.650000, 0.502932, 1.754220, -1.251288, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.666667, 0.502932, 1.747460, -1.244528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.683333, 0.502932, 1.740701, -1.237769, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.700000, 0.502932, 1.733941, -1.231009, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.716667, 0.502932, 1.727181, -1.224249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.733333, 0.502932, 1.720422, -1.217490, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.750000, 0.502932, 1.713662, -1.210730, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.766667, 0.502932, 1.708322, -1.205390, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.783333, 0.502932, 1.702981, -1.200050, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.800000, 0.502932, 1.697641, -1.194709, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.816667, 0.502932, 1.692301, -1.189369, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.833333, 0.502932, 1.686961, -1.184029, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.850000, 0.502932, 1.681620, -1.178689, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.866667, 0.502932, 1.676280, -1.173348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.883333, 0.502932, 1.670940, -1.168008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.900000, 0.502932, 1.665600, -1.162668, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.916667, 0.502932, 1.660259, -1.157327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.933333, 0.502932, 1.654919, -1.151987, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.950000, 0.502932, 1.649579, -1.146647, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.966667, 0.502932, 1.644239, -1.141307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
11.983333, 0.502932, 1.638898, -1.135966, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.000000, 0.502932, 1.633558, -1.130626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.016667, 0.502932, 1.634740, -1.131808, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.033333, 0.502932, 1.635922, -1.132990, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.050000, 0.502932, 1.637104, -1.134172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.066667, 0.502932, 1.638285, -1.135354, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.083333, 0.502932, 1.639467, -1.136535, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.100000, 0.502932, 1.640649, -1.137717, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.116667, 0.502932, 1.641831, -1.138899, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.133333, 0.502932, 1.643013, -1.140081, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.150000, 0.502932, 1.644195, -1.141263, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.166667, 0.502932, 1.645377, -1.142445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.183333, 0.502932, 1.646559, -1.143627, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.200000, 0.502932, 1.647740, -1.144809, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.216667, 0.502932, 1.648922, -1.145990, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.233333, 0.502932, 1.650104, -1.147172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.250000, 0.502932, 1.651286, -1.148354, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.266667, 0.502932, 1.654399, -1.151467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.283333, 0.502932, 1.657513, -1.154581, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.300000, 0.502932, 1.660626, -1.157694, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.316667, 0.502932, 1.663739, -1.160807, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.333333, 0.502932, 1.666852, -1.163920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.350000, 0.502932, 1.669966, -1.167034, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.366667, 0.502932, 1.673079, -1.170147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.383333, 0.502932, 1.676192, -1.173260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.400000, 0.502932, 1.679305, -1.176374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.416667, 0.502932, 1.682419, -1.179487, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.433333, 0.502932, 1.685532, -1.182600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.450000, 0.502932, 1.688645, -1.185713, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.466667, 0.502932, 1.691758, -1.188827, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.483333, 0.502932, 1.694872, -1.191940, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.500000, 0.502932, 1.697985, -1.195053, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.516667, 0.502932, 1.681008, -1.178077, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.533333, 0.502932, 1.664032, -1.161100, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.550000, 0.502932, 1.647055, -1.144123, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.566667, 0.502932, 1.630079, -1.127147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.583333, 0.502932, 1.613102, -1.110170, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.600000, 0.502932, 1.596125, -1.093194, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.616667, 0.502932, 1.579149, -1.076217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.633333, 0.502932, 1.562172, -1.059240, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.650000, 0.502932, 1.545196, -1.042264, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.666667, 0.502932, 1.528219, -1.025287, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.683333, 0.502932, 1.511242, -1.008311, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.700000, 0.502932, 1.494266, -0.991334, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.716667, 0.502932, 1.477289, -0.974357, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.733333, 0.502932, 1.460313, -0.957381, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.750000, 0.502932, 1.443336, -0.940404, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.766667, 0.502932, 1.432591, -0.929659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.783333, 0.502932, 1.421845, -0.918914, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.800000, 0.502932, 1.411100, -0.908168, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.816667, 0.502932, 1.400355, -0.897423, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.833333, 0.502932, 1.389610, -0.886678, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.850000, 0.502932, 1.378864, -0.875933, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.866667, 0.502932, 1.368119, -0.865187, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.883333, 0.502932, 1.357374, -0.854442, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.900000, 0.502932, 1.346629, -0.843697, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.916667, 0.502932, 1.335883, -0.832951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.933333, 0.502932, 1.325138, -0.822206, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.950000, 0.502932, 1.314393, -0.811461, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.966667, 0.502932, 1.303648, -0.800716, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
12.983333, 0.502932, 1.292902, -0.789970, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.000000, 0.502932, 1.282157, -0.779225, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.016667, 0.502932, 1.279187, -0.776255, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.033333, 0.502932, 1.276217, -0.773285, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.050000, 0.502932, 1.273246, -0.770315, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.066667, 0.502932, 1.270276, -0.767344, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.083333, 0.502932, 1.267306, -0.764374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.100000, 0.502932, 1.264336, -0.761404, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.116667, 0.502932, 1.261366, -0.758434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.133333, 0.502932, 1.258395, -0.755464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.150000, 0.502932, 1.255425, -0.752493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.166667, 0.502932, 1.252455, -0.749523, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.183333, 0.502932, 1.249485, -0.746553, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.200000, 0.502932, 1.246515, -0.743583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.216667, 0.502932, 1.243544, -0.740613, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.233333, 0.502932, 1.240574, -0.737642, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.250000, 0.502932, 1.237604, -0.734672, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.266667, 0.502932, 1.232736, -0.729804, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.283333, 0.502932, 1.227868, -0.724936, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.300000, 0.502932, 1.223000, -0.720068, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.316667, 0.502932, 1.218132, -0.715200, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.333333, 0.502932, 1.213264, -0.710332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.350000, 0.502932, 1.208396, -0.705464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.366667, 0.502932, 1.203528, -0.700596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.383333, 0.502932, 1.198660, -0.695728, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.400000, 0.502932, 1.193792, -0.690860, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.416667, 0.502932, 1.188924, -0.685992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.433333, 0.502932, 1.184056, -0.681124, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.450000, 0.502932, 1.179188, -0.676256, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.466667, 0.502932, 1.174320, -0.671388, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.483333, 0.502932, 1.169452, -0.666520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.500000, 0.502932, 1.164584, -0.661652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.516667, 0.502932, 1.144094, -0.641162, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.533333, 0.502932, 1.123605, -0.620673, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.550000, 0.502932, 1.103115, -0.600183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.566667, 0.502932, 1.082625, -0.579693, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.583333, 0.502932, 1.062135, -0.559203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.600000, 0.502932, 1.041646, -0.538714, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.616667, 0.502932, 1.021156, -0.518224, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.633333, 0.502932, 1.000666, -0.497734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.650000, 0.502932, 0.980176, -0.477245, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.666667, 0.502932, 0.959687, -0.456755, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.683333, 0.502932, 0.939197, -0.436265, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.700000, 0.502932, 0.918707, -0.415775, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.716667, 0.502932, 0.898217, -0.395286, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.733333, 0.502932, 0.877728, -0.374796, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.750000, 0.502932, 0.857238, -0.354306, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.766667, 0.502932, 0.842107, -0.339175, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.783333, 0.502932, 0.826975, -0.324043, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.800000, 0.502932, 0.811844, -0.308912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.816667, 0.502932, 0.796712, -0.293780, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.833333, 0.502932, 0.781581, -0.278649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.850000, 0.502932, 0.766449, -0.263517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.866667, 0.502932, 0.751318, -0.248386, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.883333, 0.502932, 0.736186, -0.233254, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.900000, 0.502932, 0.721055, -0.218123, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.916667, 0.502932, 0.705923, -0.202991, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.933333, 0.502932, 0.690792, -0.187860, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.950000, 0.502932, 0.675660, -0.172729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.966667, 0.502932, 0.660529, -0.157597, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
13.983333, 0.502932, 0.645397, -0.142466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.000000, 0.502932, 0.630266, -0.127334, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.016667, 0.502932, 0.619450, -0.116518, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.033333, 0.502932, 0.608634, -0.105702, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.050000, 0.502932, 0.597817, -0.094886, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.066667, 0.502932, 0.587001, -0.084069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.083333, 0.502932, 0.576185, -0.073253, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.100000, 0.502932, 0.565369, -0.062437, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.116667, 0.502932, 0.554553, -0.051621, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.133333, 0.502932, 0.543736, -0.040805, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.150000, 0.502932, 0.532920, -0.029988, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.166667, 0.502932, 0.522104, -0.019172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.183333, 0.502932, 0.511288, -0.008356, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.200000, 0.502932, 0.500472, 0.002460, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.216667, 0.502932, 0.489655, 0.013276, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.233333, 0.502932, 0.478839, 0.024093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.250000, 0.502932, 0.468023, 0.034909, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.266667, 0.502932, 0.456674, 0.046258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.283333, 0.502932, 0.445325, 0.057607, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.300000, 0.502932, 0.433976, 0.068955, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.316667, 0.502932, 0.422628, 0.080304, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.333333, 0.502932, 0.411279, 0.091653, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.350000, 0.502932, 0.399930, 0.103002, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.366667, 0.502932, 0.388581, 0.114351, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.383333, 0.502932, 0.377232, 0.125700, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.400000, 0.502932, 0.365883, 0.137049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.416667, 0.502932, 0.354534, 0.148398, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.433333, 0.502932, 0.343185, 0.159746, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.450000, 0.502932, 0.331837, 0.171095, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.466667, 0.502932, 0.320488, 0.182444, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.483333, 0.502932, 0.309139, 0.193793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.500000, 0.502932, 0.297790, 0.205142, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.516667, 0.502932, 0.282106, 0.220826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.533333, 0.502932, 0.266421, 0.236510, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.550000, 0.502932, 0.250737, 0.252195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.566667, 0.502932, 0.235053, 0.267879, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.583333, 0.502932, 0.219369, 0.283563, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.600000, 0.502932, 0.203684, 0.299247, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.616667, 0.502932, 0.188000, 0.314932, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.633333, 0.502932, 0.172316, 0.330616, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.650000, 0.502932, 0.156632, 0.346300, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.666667, 0.502932, 0.140947, 0.361985, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.683333, 0.502932, 0.125263, 0.377669, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.700000, 0.502932, 0.109579, 0.393353, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.716667, 0.502932, 0.093895, 0.409037, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.733333, 0.502932, 0.078210, 0.424722, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.750000, 0.502932, 0.062526, 0.440406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.766667, 0.502932, 0.048332, 0.454599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.783333, 0.502932, 0.034139, 0.468793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.800000, 0.502932, 0.019945, 0.482987, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.816667, 0.502932, 0.005752, 0.497180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.833333, 0.502932, -0.008442, 0.511374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.850000, 0.502932, -0.022636, 0.525567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.866667, 0.502932, -0.036829, 0.539761, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.883333, 0.502932, -0.051023, 0.553955, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.900000, 0.502932, -0.065216, 0.568148, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.916667, 0.502932, -0.079410, 0.582342, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.933333, 0.502932, -0.093604, 0.596535, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.950000, 0.502932, -0.107797, 0.610729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.966667, 0.502932, -0.121991, 0.624923, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
14.983333, 0.502932, -0.136184, 0.639116, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.000000, 0.502932, -0.150378, 0.653310, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.016667, 0.502932, -0.166774, 0.669706, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.033333, 0.502932, -0.183170, 0.686101, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.050000, 0.502932, -0.199565, 0.702497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.066667, 0.502932, -0.215961, 0.718893, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.083333, 0.502932, -0.232357, 0.735289, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.100000, 0.502932, -0.248753, 0.751685, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.116667, 0.502932, -0.265149, 0.768080, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.133333, 0.502932, -0.281544, 0.784476, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.150000, 0.502932, -0.297940, 0.800872, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.166667, 0.502932, -0.314336, 0.817268, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.183333, 0.502932, -0.330732, 0.833664, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.200000, 0.502932, -0.347128, 0.850059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.216667, 0.502932, -0.363523, 0.866455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.233333, 0.502932, -0.379919, 0.882851, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.250000, 0.502932, -0.396315, 0.899247, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.266667, 0.502932, -0.411988, 0.914920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.283333, 0.502932, -0.427661, 0.930593, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.300000, 0.502932, -0.443334, 0.946266, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.316667, 0.502932, -0.459007, 0.961939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.333333, 0.502932, -0.474680, 0.977612, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.350000, 0.502932, -0.490353, 0.993284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.366667, 0.502932, -0.506026, 1.008957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.383333, 0.502932, -0.521698, 1.024630, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.400000, 0.502932, -0.537371, 1.040303, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.416667, 0.502932, -0.553044, 1.055976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.433333, 0.502932, -0.568717, 1.071649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.450000, 0.502932, -0.584390, 1.087322, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.466667, 0.502932, -0.600063, 1.102995, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.483333, 0.502932, -0.615736, 1.118668, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.500000, 0.502932, -0.631409, 1.134341, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.516667, 0.502932, -0.640522, 1.143454, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.533333, 0.502932, -0.649635, 1.152567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.550000, 0.502932, -0.658748, 1.161680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.566667, 0.502932, -0.667861, 1.170793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.583333, 0.502932, -0.676974, 1.179906, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.600000, 0.502932, -0.686087, 1.189018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.616667, 0.502932, -0.695200, 1.198131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.633333, 0.502932, -0.704312, 1.207244, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.650000, 0.502932, -0.713425, 1.216357, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.666667, 0.502932, -0.722538, 1.225470, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.683333, 0.502932, -0.731651, 1.234583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.700000, 0.502932, -0.740764, 1.243696, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.716667, 0.502932, -0.749877, 1.252809, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.733333, 0.502932, -0.758990, 1.261922, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.750000, 0.502932, -0.768103, 1.271035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.766667, 0.502932, -0.776988, 1.279920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.783333, 0.502932, -0.785874, 1.288806, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.800000, 0.502932, -0.794759, 1.297691, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.816667, 0.502932, -0.803645, 1.306577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.833333, 0.502932, -0.812530, 1.315462, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.850000, 0.502932, -0.821416, 1.324348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.866667, 0.502932, -0.830301, 1.333233, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.883333, 0.502932, -0.839187, 1.342119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.900000, 0.502932, -0.848072, 1.351004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.916667, 0.502932, -0.856958, 1.359890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.933333, 0.502932, -0.865843, 1.368775, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.950000, 0.502932, -0.874729, 1.377660, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.966667, 0.502932, -0.883614, 1.386546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
15.983333, 0.502932, -0.892500, 1.395431, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.000000, 0.502932, -0.901385, 1.404317, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.016667, 0.502932, -0.914971, 1.417903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.033333, 0.502932, -0.928558, 1.431489, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.050000, 0.502932, -0.942144, 1.445076, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.066667, 0.502932, -0.955730, 1.458662, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.083333, 0.502932, -0.969316, 1.472248, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.100000, 0.502932, -0.982903, 1.485834, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.116667, 0.502932, -0.996489, 1.499421, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.133333, 0.502932, -1.010075, 1.513007, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.150000, 0.502932, -1.023661, 1.526593, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.166667, 0.502932, -1.037248, 1.540180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.183333, 0.502932, -1.050834, 1.553766, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.200000, 0.502932, -1.064420, 1.567352, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.216667, 0.502932, -1.078006, 1.580938, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.233333, 0.502932, -1.091593, 1.594525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.250000, 0.502932, -1.105179, 1.608111, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.266667, 0.502932, -1.120505, 1.623437, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.283333, 0.502932, -1.135832, 1.638764, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.300000, 0.502932, -1.151158, 1.654090, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.316667, 0.502932, -1.166485, 1.669416, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.333333, 0.502932, -1.181811, 1.684743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.350000, 0.502932, -1.197137, 1.700069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.366667, 0.502932, -1.212464, 1.715396, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.383333, 0.502932, -1.227790, 1.730722, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.400000, 0.502932, -1.243117, 1.746048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.416667, 0.502932, -1.258443, 1.761375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.433333, 0.502932, -1.273769, 1.776701, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.450000, 0.502932, -1.289096, 1.792028, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.466667, 0.502932, -1.304422, 1.807354, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.483333, 0.502932, -1.319749, 1.822680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.500000, 0.502932, -1.335075, 1.838007, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.516667, 0.502932, -1.337941, 1.840873, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.533333, 0.502932, -1.340807, 1.843739, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.550000, 0.502932, -1.343673, 1.846605, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.566667, 0.502932, -1.346539, 1.849471, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.583333, 0.502932, -1.349405, 1.852337, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.600000, 0.502932, -1.352271, 1.855202, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.616667, 0.502932, -1.355137, 1.858068, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.633333, 0.502932, -1.358002, 1.860934, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.650000, 0.502932, -1.360868, 1.863800, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.666667, 0.502932, -1.363734, 1.866666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.683333, 0.502932, -1.366600, 1.869532, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.700000, 0.502932, -1.369466, 1.872398, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.716667, 0.502932, -1.372332, 1.875264, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.733333, 0.502932, -1.375198, 1.878130, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.750000, 0.502932, -1.378064, 1.880996, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
