Results from Tidal Range Scheme Title Line Here
16.766667, 0.502932, -1.381477, 1.884409, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.783333, 0.502932, -1.384891, 1.887822, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.800000, 0.502932, -1.388304, 1.891236, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.816667, 0.502932, -1.391717, 1.894649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.833333, 0.502932, -1.395130, 1.898062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.850000, 0.502932, -1.398544, 1.901475, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.866667, 0.502932, -1.401957, 1.904889, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.883333, 0.502932, -1.405370, 1.908302, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.900000, 0.502932, -1.408783, 1.911715, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.916667, 0.502932, -1.412197, 1.915129, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.933333, 0.502932, -1.415610, 1.918542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.950000, 0.502932, -1.419023, 1.921955, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.966667, 0.502932, -1.422436, 1.925368, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
16.983333, 0.502932, -1.425850, 1.928782, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.000000, 0.502932, -1.429263, 1.932195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.016667, 0.502932, -1.436513, 1.939445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.033333, 0.502932, -1.443763, 1.946695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.050000, 0.502932, -1.451013, 1.953945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.066667, 0.502932, -1.458263, 1.961195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.083333, 0.502932, -1.465513, 1.968445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.100000, 0.502932, -1.472763, 1.975695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.116667, 0.502932, -1.480013, 1.982945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.133333, 0.502932, -1.487263, 1.990195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.150000, 0.502932, -1.494513, 1.997445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.166667, 0.502932, -1.501763, 2.004695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.183333, 0.502932, -1.509013, 2.011945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.200000, 0.502932, -1.516263, 2.019195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.216667, 0.502932, -1.523513, 2.026445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.233333, 0.502932, -1.530763, 2.033695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.250000, 0.502932, -1.538013, 2.040945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.266667, 0.502932, -1.549075, 2.052007, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.283333, 0.502932, -1.560137, 2.063069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.300000, 0.502932, -1.571199, 2.074131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.316667, 0.502932, -1.582261, 2.085193, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.333333, 0.502932, -1.593323, 2.096255, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.350000, 0.502932, -1.604385, 2.107316, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.366667, 0.502932, -1.615447, 2.118378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.383333, 0.502932, -1.626508, 2.129440, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.400000, 0.502932, -1.637570, 2.140502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.416667, 0.502932, -1.648632, 2.151564, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.433333, 0.502932, -1.659694, 2.162626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.450000, 0.502932, -1.670756, 2.173688, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.466667, 0.502932, -1.681818, 2.184750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.483333, 0.502932, -1.692880, 2.195812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.500000, 0.502932, -1.703942, 2.206874, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.516667, 0.502932, -1.699827, 2.202759, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.533333, 0.502932, -1.695711, 2.198643, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.550000, 0.502932, -1.691596, 2.194528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.566667, 0.502932, -1.687481, 2.190413, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.583333, 0.502932, -1.683365, 2.186297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.600000, 0.502932, -1.679250, 2.182182, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.616667, 0.502932, -1.675135, 2.178067, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.633333, 0.502932, -1.671019, 2.173951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.650000, 0.502932, -1.666904, 2.169836, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.666667, 0.502932, -1.662789, 2.165721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.683333, 0.502932, -1.658673, 2.161605, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.700000, 0.502932, -1.654558, 2.157490, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.716667, 0.502932, -1.650443, 2.153375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.733333, 0.502932, -1.646327, 2.149259, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.750000, 0.502932, -1.642212, 2.145144, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.766667, 0.502932, -1.638549, 2.141481, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.783333, 0.502932, -1.634887, 2.137818, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.800000, 0.502932, -1.631224, 2.134156, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.816667, 0.502932, -1.627561, 2.130493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.833333, 0.502932, -1.623898, 2.126830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.850000, 0.502932, -1.620236, 2.123167, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.866667, 0.502932, -1.616573, 2.119505, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.883333, 0.502932, -1.612910, 2.115842, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.900000, 0.502932, -1.609247, 2.112179, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.916667, 0.502932, -1.605585, 2.108517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.933333, 0.502932, -1.601922, 2.104854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.950000, 0.502932, -1.598259, 2.101191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.966667, 0.502932, -1.594596, 2.097528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
17.983333, 0.502932, -1.590934, 2.093866, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.000000, 0.502932, -1.587271, 2.090203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.016667, 0.502932, -1.587493, 2.090425, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.033333, 0.502932, -1.587715, 2.090647, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.050000, 0.502932, -1.587937, 2.090868, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.066667, 0.502932, -1.588158, 2.091090, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.083333, 0.502932, -1.588380, 2.091312, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.100000, 0.502932, -1.588602, 2.091534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.116667, 0.502932, -1.588824, 2.091756, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.133333, 0.502932, -1.589046, 2.091978, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.150000, 0.502932, -1.589268, 2.092200, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.166667, 0.502932, -1.589490, 2.092422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.183333, 0.502932, -1.589712, 2.092643, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.200000, 0.502932, -1.589933, 2.092865, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.216667, 0.502932, -1.590155, 2.093087, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.233333, 0.502932, -1.590377, 2.093309, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.250000, 0.502932, -1.590599, 2.093531, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.266667, 0.502932, -1.596212, 2.099144, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.283333, 0.502932, -1.601825, 2.104756, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.300000, 0.502932, -1.607437, 2.110369, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.316667, 0.502932, -1.613050, 2.115982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.333333, 0.502932, -1.618663, 2.121595, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.350000, 0.502932, -1.624276, 2.127208, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.366667, 0.502932, -1.629889, 2.132820, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.383333, 0.502932, -1.635501, 2.138433, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.400000, 0.502932, -1.641114, 2.144046, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.416667, 0.502932, -1.646727, 2.149659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.433333, 0.502932, -1.652340, 2.155272, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.450000, 0.502932, -1.657953, 2.160884, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.466667, 0.502932, -1.663565, 2.166497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.483333, 0.502932, -1.669178, 2.172110, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.500000, 0.502932, -1.674791, 2.177723, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.516667, 0.502932, -1.665038, 2.167970, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.533333, 0.502932, -1.655286, 2.158218, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.550000, 0.502932, -1.645533, 2.148465, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.566667, 0.502932, -1.635781, 2.138713, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.583333, 0.502932, -1.626028, 2.128960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.600000, 0.502932, -1.616276, 2.119208, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.616667, 0.502932, -1.606523, 2.109455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.633333, 0.502932, -1.596771, 2.099703, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.650000, 0.502932, -1.587018, 2.089950, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.666667, 0.502932, -1.577266, 2.080198, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.683333, 0.502932, -1.567513, 2.070445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.700000, 0.502932, -1.557761, 2.060692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.716667, 0.502932, -1.548008, 2.050940, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.733333, 0.502932, -1.538256, 2.041187, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.750000, 0.502932, -1.528503, 2.031435, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.766667, 0.502932, -1.518067, 2.020999, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.783333, 0.502932, -1.507631, 2.010562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.800000, 0.502932, -1.497194, 2.000126, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.816667, 0.502932, -1.486758, 1.989690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.833333, 0.502932, -1.476322, 1.979254, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.850000, 0.502932, -1.465886, 1.968818, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.866667, 0.502932, -1.455450, 1.958381, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.883333, 0.502932, -1.445013, 1.947945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.900000, 0.502932, -1.434577, 1.937509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.916667, 0.502932, -1.424141, 1.927073, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.933333, 0.502932, -1.413705, 1.916637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.950000, 0.502932, -1.403269, 1.906200, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.966667, 0.502932, -1.392832, 1.895764, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
18.983333, 0.502932, -1.382396, 1.885328, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.000000, 0.502932, -1.371960, 1.874892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.016667, 0.502932, -1.364524, 1.867456, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.033333, 0.502932, -1.357088, 1.860019, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.050000, 0.502932, -1.349651, 1.852583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.066667, 0.502932, -1.342215, 1.845147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.083333, 0.502932, -1.334779, 1.837711, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.100000, 0.502932, -1.327343, 1.830275, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.116667, 0.502932, -1.319907, 1.822838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.133333, 0.502932, -1.312470, 1.815402, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.150000, 0.502932, -1.305034, 1.807966, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.166667, 0.502932, -1.297598, 1.800530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.183333, 0.502932, -1.290162, 1.793094, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.200000, 0.502932, -1.282726, 1.785657, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.216667, 0.502932, -1.275289, 1.778221, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.233333, 0.502932, -1.267853, 1.770785, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.250000, 0.502932, -1.260417, 1.763349, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.266667, 0.502932, -1.260170, 1.763102, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.283333, 0.502932, -1.259923, 1.762855, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.300000, 0.502932, -1.259676, 1.762608, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.316667, 0.502932, -1.259430, 1.762361, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.333333, 0.502932, -1.259183, 1.762115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.350000, 0.502932, -1.258936, 1.761868, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.366667, 0.502932, -1.258689, 1.761621, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.383333, 0.502932, -1.258442, 1.761374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.400000, 0.502932, -1.258195, 1.761127, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.416667, 0.502932, -1.257948, 1.760880, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.433333, 0.502932, -1.257701, 1.760633, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.450000, 0.502932, -1.257455, 1.760386, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.466667, 0.502932, -1.257208, 1.760140, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.483333, 0.502932, -1.256961, 1.759893, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.500000, 0.502932, -1.256714, 1.759646, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.516667, 0.502932, -1.242872, 1.745804, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.533333, 0.502932, -1.229030, 1.731961, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.550000, 0.502932, -1.215187, 1.718119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.566667, 0.502932, -1.201345, 1.704277, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.583333, 0.502932, -1.187503, 1.690435, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.600000, 0.502932, -1.173661, 1.676593, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.616667, 0.502932, -1.159819, 1.662750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.633333, 0.502932, -1.145976, 1.648908, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.650000, 0.502932, -1.132134, 1.635066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.666667, 0.502932, -1.118292, 1.621224, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.683333, 0.502932, -1.104450, 1.607382, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.700000, 0.502932, -1.090608, 1.593539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.716667, 0.502932, -1.076765, 1.579697, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.733333, 0.502932, -1.062923, 1.565855, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.750000, 0.502932, -1.049081, 1.552013, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.766667, 0.502932, -1.035803, 1.538735, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.783333, 0.502932, -1.022525, 1.525457, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.800000, 0.502932, -1.009247, 1.512179, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.816667, 0.502932, -0.995969, 1.498901, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.833333, 0.502932, -0.982691, 1.485623, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.850000, 0.502932, -0.969413, 1.472345, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.866667, 0.502932, -0.956135, 1.459067, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.883333, 0.502932, -0.942858, 1.445789, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.900000, 0.502932, -0.929580, 1.432511, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.916667, 0.502932, -0.916302, 1.419234, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.933333, 0.502932, -0.903024, 1.405956, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.950000, 0.502932, -0.889746, 1.392678, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.966667, 0.502932, -0.876468, 1.379400, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
19.983333, 0.502932, -0.863190, 1.366122, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.000000, 0.502932, -0.849912, 1.352844, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.016667, 0.502932, -0.837937, 1.340869, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.033333, 0.502932, -0.825961, 1.328893, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.050000, 0.502932, -0.813986, 1.316918, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.066667, 0.502932, -0.802011, 1.304943, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.083333, 0.502932, -0.790035, 1.292967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.100000, 0.502932, -0.778060, 1.280992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.116667, 0.502932, -0.766085, 1.269017, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.133333, 0.502932, -0.754109, 1.257041, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.150000, 0.502932, -0.742134, 1.245066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.166667, 0.502932, -0.730159, 1.233091, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.183333, 0.502932, -0.718183, 1.221115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.200000, 0.502932, -0.706208, 1.209140, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.216667, 0.502932, -0.694233, 1.197165, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.233333, 0.502932, -0.682257, 1.185189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.250000, 0.502932, -0.670282, 1.173214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.266667, 0.502932, -0.662919, 1.165851, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.283333, 0.502932, -0.655556, 1.158488, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.300000, 0.502932, -0.648193, 1.151125, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.316667, 0.502932, -0.640830, 1.143762, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.333333, 0.502932, -0.633467, 1.136399, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.350000, 0.502932, -0.626104, 1.129035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.366667, 0.502932, -0.618741, 1.121672, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.383333, 0.502932, -0.611377, 1.114309, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.400000, 0.502932, -0.604014, 1.106946, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.416667, 0.502932, -0.596651, 1.099583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.433333, 0.502932, -0.589288, 1.092220, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.450000, 0.502932, -0.581925, 1.084857, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.466667, 0.502932, -0.574562, 1.077494, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.483333, 0.502932, -0.567199, 1.070131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.500000, 0.502932, -0.559836, 1.062768, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.516667, 0.502932, -0.543051, 1.045983, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.533333, 0.502932, -0.526266, 1.029198, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.550000, 0.502932, -0.509481, 1.012413, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.566667, 0.502932, -0.492696, 0.995628, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.583333, 0.502932, -0.475911, 0.978843, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.600000, 0.502932, -0.459126, 0.962057, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.616667, 0.502932, -0.442341, 0.945272, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.633333, 0.502932, -0.425555, 0.928487, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.650000, 0.502932, -0.408770, 0.911702, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.666667, 0.502932, -0.391985, 0.894917, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.683333, 0.502932, -0.375200, 0.878132, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.700000, 0.502932, -0.358415, 0.861347, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.716667, 0.502932, -0.341630, 0.844562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.733333, 0.502932, -0.324845, 0.827777, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.750000, 0.502932, -0.308060, 0.810992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.766667, 0.502932, -0.292667, 0.795599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.783333, 0.502932, -0.277273, 0.780205, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.800000, 0.502932, -0.261880, 0.764812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.816667, 0.502932, -0.246487, 0.749419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.833333, 0.502932, -0.231094, 0.734026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.850000, 0.502932, -0.215700, 0.718632, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.866667, 0.502932, -0.200307, 0.703239, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.883333, 0.502932, -0.184914, 0.687846, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.900000, 0.502932, -0.169521, 0.672452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.916667, 0.502932, -0.154127, 0.657059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.933333, 0.502932, -0.138734, 0.641666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.950000, 0.502932, -0.123341, 0.626273, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.966667, 0.502932, -0.107948, 0.610879, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
20.983333, 0.502932, -0.092554, 0.595486, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.000000, 0.502932, -0.077161, 0.580093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.016667, 0.502932, -0.063729, 0.566661, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.033333, 0.502932, -0.050298, 0.553229, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.050000, 0.502932, -0.036866, 0.539798, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.066667, 0.502932, -0.023434, 0.526366, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.083333, 0.502932, -0.010002, 0.512934, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.100000, 0.502932, 0.003429, 0.499502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.116667, 0.502932, 0.016861, 0.486071, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.133333, 0.502932, 0.030293, 0.472639, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.150000, 0.502932, 0.043725, 0.459207, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.166667, 0.502932, 0.057156, 0.445776, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.183333, 0.502932, 0.070588, 0.432344, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.200000, 0.502932, 0.084020, 0.418912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.216667, 0.502932, 0.097452, 0.405480, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.233333, 0.502932, 0.110883, 0.392049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.250000, 0.502932, 0.124315, 0.378617, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.266667, 0.502932, 0.134678, 0.368254, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.283333, 0.502932, 0.145041, 0.357890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.300000, 0.502932, 0.155405, 0.347527, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.316667, 0.502932, 0.165768, 0.337164, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.333333, 0.502932, 0.176131, 0.326801, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.350000, 0.502932, 0.186494, 0.316438, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.366667, 0.502932, 0.196857, 0.306074, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.383333, 0.502932, 0.207221, 0.295711, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.400000, 0.502932, 0.217584, 0.285348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.416667, 0.502932, 0.227947, 0.274985, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.433333, 0.502932, 0.238310, 0.264622, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.450000, 0.502932, 0.248673, 0.254258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.466667, 0.502932, 0.259037, 0.243895, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.483333, 0.502932, 0.269400, 0.233532, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.500000, 0.502932, 0.279763, 0.223169, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.516667, 0.502932, 0.293995, 0.208936, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.533333, 0.502932, 0.308228, 0.194704, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.550000, 0.502932, 0.322460, 0.180471, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.566667, 0.502932, 0.336693, 0.166239, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.583333, 0.502932, 0.350925, 0.152007, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.600000, 0.502932, 0.365158, 0.137774, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.616667, 0.502932, 0.379390, 0.123542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.633333, 0.502932, 0.393623, 0.109309, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.650000, 0.502932, 0.407855, 0.095077, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.666667, 0.502932, 0.422088, 0.080844, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.683333, 0.502932, 0.436320, 0.066612, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.700000, 0.502932, 0.450553, 0.052379, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.716667, 0.502932, 0.464785, 0.038147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.733333, 0.502932, 0.479018, 0.023914, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.750000, 0.502932, 0.493250, 0.009682, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.766667, 0.502932, 0.507353, -0.004422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.783333, 0.502932, 0.521457, -0.018525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.800000, 0.502932, 0.535560, -0.032629, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.816667, 0.502932, 0.549664, -0.046732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.833333, 0.502932, 0.563767, -0.060835, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.850000, 0.502932, 0.577871, -0.074939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.866667, 0.502932, 0.591974, -0.089042, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.883333, 0.502932, 0.606078, -0.103146, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.900000, 0.502932, 0.620181, -0.117249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.916667, 0.502932, 0.634285, -0.131353, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.933333, 0.502932, 0.648388, -0.145456, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.950000, 0.502932, 0.662492, -0.159560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.966667, 0.502932, 0.676595, -0.173663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
21.983333, 0.502932, 0.690699, -0.187767, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.000000, 0.502932, 0.704802, -0.201870, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.016667, 0.502932, 0.717920, -0.214988, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.033333, 0.502932, 0.731038, -0.228106, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.050000, 0.502932, 0.744155, -0.241224, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.066667, 0.502932, 0.757273, -0.254341, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.083333, 0.502932, 0.770391, -0.267459, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.100000, 0.502932, 0.783509, -0.280577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.116667, 0.502932, 0.796627, -0.293695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.133333, 0.502932, 0.809744, -0.306813, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.150000, 0.502932, 0.822862, -0.319930, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.166667, 0.502932, 0.835980, -0.333048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.183333, 0.502932, 0.849098, -0.346166, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.200000, 0.502932, 0.862216, -0.359284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.216667, 0.502932, 0.875333, -0.372402, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.233333, 0.502932, 0.888451, -0.385519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.250000, 0.502932, 0.901569, -0.398637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.266667, 0.502932, 0.914092, -0.411160, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.283333, 0.502932, 0.926615, -0.423683, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.300000, 0.502932, 0.939138, -0.436206, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.316667, 0.502932, 0.951660, -0.448729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.333333, 0.502932, 0.964183, -0.461251, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.350000, 0.502932, 0.976706, -0.473774, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.366667, 0.502932, 0.989229, -0.486297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.383333, 0.502932, 1.001752, -0.498820, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.400000, 0.502932, 1.014275, -0.511343, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.416667, 0.502932, 1.026798, -0.523866, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.433333, 0.502932, 1.039321, -0.536389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.450000, 0.502932, 1.051843, -0.548912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.466667, 0.502932, 1.064366, -0.561434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.483333, 0.502932, 1.076889, -0.573957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.500000, 0.502932, 1.089412, -0.586480, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.516667, 0.502932, 1.096875, -0.593943, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.533333, 0.502932, 1.104338, -0.601406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.550000, 0.502932, 1.111801, -0.608869, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.566667, 0.502932, 1.119263, -0.616332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.583333, 0.502932, 1.126726, -0.623794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.600000, 0.502932, 1.134189, -0.631257, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.616667, 0.502932, 1.141652, -0.638720, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.633333, 0.502932, 1.149115, -0.646183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.650000, 0.502932, 1.156578, -0.653646, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.666667, 0.502932, 1.164041, -0.661109, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.683333, 0.502932, 1.171504, -0.668572, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.700000, 0.502932, 1.178966, -0.676035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.716667, 0.502932, 1.186429, -0.683497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.733333, 0.502932, 1.193892, -0.690960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.750000, 0.502932, 1.201355, -0.698423, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.766667, 0.502932, 1.209611, -0.706679, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.783333, 0.502932, 1.217867, -0.714935, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.800000, 0.502932, 1.226122, -0.723191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.816667, 0.502932, 1.234378, -0.731446, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.833333, 0.502932, 1.242634, -0.739702, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.850000, 0.502932, 1.250890, -0.747958, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.866667, 0.502932, 1.259146, -0.756214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.883333, 0.502932, 1.267401, -0.764470, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.900000, 0.502932, 1.275657, -0.772725, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.916667, 0.502932, 1.283913, -0.780981, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.933333, 0.502932, 1.292169, -0.789237, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.950000, 0.502932, 1.300425, -0.797493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.966667, 0.502932, 1.308680, -0.805749, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
22.983333, 0.502932, 1.316936, -0.814004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.000000, 0.502932, 1.325192, -0.822260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.016667, 0.502932, 1.335282, -0.832350, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.033333, 0.502932, 1.345372, -0.842440, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.050000, 0.502932, 1.355462, -0.852530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.066667, 0.502932, 1.365552, -0.862620, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.083333, 0.502932, 1.375642, -0.872710, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.100000, 0.502932, 1.385732, -0.882800, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.116667, 0.502932, 1.395822, -0.892890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.133333, 0.502932, 1.405911, -0.902980, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.150000, 0.502932, 1.416001, -0.913070, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.166667, 0.502932, 1.426091, -0.923159, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.183333, 0.502932, 1.436181, -0.933249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.200000, 0.502932, 1.446271, -0.943339, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.216667, 0.502932, 1.456361, -0.953429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.233333, 0.502932, 1.466451, -0.963519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.250000, 0.502932, 1.476541, -0.973609, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.266667, 0.502932, 1.489378, -0.986446, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.283333, 0.502932, 1.502214, -0.999282, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.300000, 0.502932, 1.515051, -1.012119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.316667, 0.502932, 1.527887, -1.024956, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.333333, 0.502932, 1.540724, -1.037792, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.350000, 0.502932, 1.553561, -1.050629, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.366667, 0.502932, 1.566397, -1.063465, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.383333, 0.502932, 1.579234, -1.076302, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.400000, 0.502932, 1.592070, -1.089139, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.416667, 0.502932, 1.604907, -1.101975, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.433333, 0.502932, 1.617744, -1.114812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.450000, 0.502932, 1.630580, -1.127648, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.466667, 0.502932, 1.643417, -1.140485, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.483333, 0.502932, 1.656253, -1.153322, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.500000, 0.502932, 1.669090, -1.166158, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.516667, 0.502932, 1.666695, -1.163763, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.533333, 0.502932, 1.664300, -1.161368, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.550000, 0.502932, 1.661905, -1.158973, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.566667, 0.502932, 1.659509, -1.156578, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.583333, 0.502932, 1.657114, -1.154182, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.600000, 0.502932, 1.654719, -1.151787, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.616667, 0.502932, 1.652324, -1.149392, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.633333, 0.502932, 1.649929, -1.146997, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.650000, 0.502932, 1.647534, -1.144602, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.666667, 0.502932, 1.645139, -1.142207, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.683333, 0.502932, 1.642744, -1.139812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.700000, 0.502932, 1.640348, -1.137417, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.716667, 0.502932, 1.637953, -1.135021, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.733333, 0.502932, 1.635558, -1.132626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.750000, 0.502932, 1.633163, -1.130231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.766667, 0.502932, 1.632680, -1.129748, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.783333, 0.502932, 1.632197, -1.129265, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.800000, 0.502932, 1.631714, -1.128782, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.816667, 0.502932, 1.631231, -1.128299, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.833333, 0.502932, 1.630748, -1.127816, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.850000, 0.502932, 1.630265, -1.127333, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.866667, 0.502932, 1.629782, -1.126850, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.883333, 0.502932, 1.629299, -1.126367, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.900000, 0.502932, 1.628816, -1.125884, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.916667, 0.502932, 1.628333, -1.125401, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.933333, 0.502932, 1.627850, -1.124918, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.950000, 0.502932, 1.627367, -1.124435, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.966667, 0.502932, 1.626884, -1.123952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
23.983333, 0.502932, 1.626401, -1.123469, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.000000, 0.502932, 1.625918, -1.122986, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.016667, 0.502932, 1.631451, -1.128519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.033333, 0.502932, 1.636985, -1.134053, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.050000, 0.502932, 1.642518, -1.139586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.066667, 0.502932, 1.648051, -1.145119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.083333, 0.502932, 1.653584, -1.150652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.100000, 0.502932, 1.659118, -1.156186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.116667, 0.502932, 1.664651, -1.161719, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.133333, 0.502932, 1.670184, -1.167252, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.150000, 0.502932, 1.675717, -1.172786, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.166667, 0.502932, 1.681251, -1.178319, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.183333, 0.502932, 1.686784, -1.183852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.200000, 0.502932, 1.692317, -1.189385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.216667, 0.502932, 1.697850, -1.194919, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.233333, 0.502932, 1.703384, -1.200452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.250000, 0.502932, 1.708917, -1.205985, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.266667, 0.502932, 1.717385, -1.214453, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.283333, 0.502932, 1.725853, -1.222921, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.300000, 0.502932, 1.734320, -1.231389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.316667, 0.502932, 1.742788, -1.239856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.333333, 0.502932, 1.751256, -1.248324, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.350000, 0.502932, 1.759724, -1.256792, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.366667, 0.502932, 1.768192, -1.265260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.383333, 0.502932, 1.776659, -1.273728, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.400000, 0.502932, 1.785127, -1.282195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.416667, 0.502932, 1.793595, -1.290663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.433333, 0.502932, 1.802063, -1.299131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.450000, 0.502932, 1.810531, -1.307599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.466667, 0.502932, 1.818998, -1.316067, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.483333, 0.502932, 1.827466, -1.324534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.500000, 0.502932, 1.835934, -1.333002, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.516667, 0.502932, 1.824786, -1.321854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.533333, 0.502932, 1.813638, -1.310706, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.550000, 0.502932, 1.802490, -1.299558, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.566667, 0.502932, 1.791342, -1.288410, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.583333, 0.502932, 1.780194, -1.277262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.600000, 0.502932, 1.769046, -1.266115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.616667, 0.502932, 1.757898, -1.254967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.633333, 0.502932, 1.746751, -1.243819, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.650000, 0.502932, 1.735603, -1.232671, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.666667, 0.502932, 1.724455, -1.221523, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.683333, 0.502932, 1.713307, -1.210375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.700000, 0.502932, 1.702159, -1.199227, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.716667, 0.502932, 1.691011, -1.188079, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.733333, 0.502932, 1.679863, -1.176931, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.750000, 0.502932, 1.668715, -1.165783, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.766667, 0.502932, 1.660870, -1.157939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.783333, 0.502932, 1.653026, -1.150094, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.800000, 0.502932, 1.645181, -1.142249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.816667, 0.502932, 1.637337, -1.134405, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.833333, 0.502932, 1.629492, -1.126560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.850000, 0.502932, 1.621647, -1.118716, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.866667, 0.502932, 1.613803, -1.110871, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.883333, 0.502932, 1.605958, -1.103026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.900000, 0.502932, 1.598114, -1.095182, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.916667, 0.502932, 1.590269, -1.087337, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.933333, 0.502932, 1.582424, -1.079493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.950000, 0.502932, 1.574580, -1.071648, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.966667, 0.502932, 1.566735, -1.063803, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
24.983333, 0.502932, 1.558891, -1.055959, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.000000, 0.502932, 1.551046, -1.048114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.016667, 0.502932, 1.550608, -1.047676, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.033333, 0.502932, 1.550169, -1.047237, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.050000, 0.502932, 1.549731, -1.046799, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.066667, 0.502932, 1.549292, -1.046360, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.083333, 0.502932, 1.548854, -1.045922, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
