Results from Tidal Range Scheme Title Line Here
25.100000, 0.502932, 1.548415, -1.045483, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.116667, 0.502932, 1.547977, -1.045045, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.133333, 0.502932, 1.547538, -1.044606, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.150000, 0.502932, 1.547100, -1.044168, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.166667, 0.502932, 1.546661, -1.043729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.183333, 0.502932, 1.546223, -1.043291, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.200000, 0.502932, 1.545784, -1.042853, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.216667, 0.502932, 1.545346, -1.042414, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.233333, 0.502932, 1.544907, -1.041976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.250000, 0.502932, 1.544469, -1.041537, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.266667, 0.502932, 1.544951, -1.042019, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.283333, 0.502932, 1.545433, -1.042501, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.300000, 0.502932, 1.545915, -1.042983, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.316667, 0.502932, 1.546397, -1.043465, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.333333, 0.502932, 1.546879, -1.043947, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.350000, 0.502932, 1.547361, -1.044429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.366667, 0.502932, 1.547843, -1.044911, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.383333, 0.502932, 1.548324, -1.045393, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.400000, 0.502932, 1.548806, -1.045875, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.416667, 0.502932, 1.549288, -1.046356, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.433333, 0.502932, 1.549770, -1.046838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.450000, 0.502932, 1.550252, -1.047320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.466667, 0.502932, 1.550734, -1.047802, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.483333, 0.502932, 1.551216, -1.048284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.500000, 0.502932, 1.551698, -1.048766, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.516667, 0.502932, 1.534303, -1.031371, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.533333, 0.502932, 1.516908, -1.013976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.550000, 0.502932, 1.499512, -0.996581, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.566667, 0.502932, 1.482117, -0.979185, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.583333, 0.502932, 1.464722, -0.961790, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.600000, 0.502932, 1.447327, -0.944395, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.616667, 0.502932, 1.429932, -0.927000, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.633333, 0.502932, 1.412536, -0.909605, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.650000, 0.502932, 1.395141, -0.892209, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.666667, 0.502932, 1.377746, -0.874814, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.683333, 0.502932, 1.360351, -0.857419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.700000, 0.502932, 1.342956, -0.840024, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.716667, 0.502932, 1.325560, -0.822629, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.733333, 0.502932, 1.308165, -0.805233, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.750000, 0.502932, 1.290770, -0.787838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.766667, 0.502932, 1.277217, -0.774285, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.783333, 0.502932, 1.263663, -0.760732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.800000, 0.502932, 1.250110, -0.747178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.816667, 0.502932, 1.236557, -0.733625, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.833333, 0.502932, 1.223004, -0.720072, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.850000, 0.502932, 1.209450, -0.706519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.866667, 0.502932, 1.195897, -0.692965, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.883333, 0.502932, 1.182344, -0.679412, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.900000, 0.502932, 1.168791, -0.665859, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.916667, 0.502932, 1.155237, -0.652305, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.933333, 0.502932, 1.141684, -0.638752, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.950000, 0.502932, 1.128131, -0.625199, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.966667, 0.502932, 1.114578, -0.611646, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
25.983333, 0.502932, 1.101024, -0.598092, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.000000, 0.502932, 1.087471, -0.584539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.016667, 0.502932, 1.080450, -0.577518, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.033333, 0.502932, 1.073428, -0.570496, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.050000, 0.502932, 1.066407, -0.563475, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.066667, 0.502932, 1.059385, -0.556453, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.083333, 0.502932, 1.052364, -0.549432, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.100000, 0.502932, 1.045342, -0.542410, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.116667, 0.502932, 1.038321, -0.535389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.133333, 0.502932, 1.031299, -0.528367, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.150000, 0.502932, 1.024278, -0.521346, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.166667, 0.502932, 1.017256, -0.514324, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.183333, 0.502932, 1.010235, -0.507303, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.200000, 0.502932, 1.003213, -0.500282, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.216667, 0.502932, 0.996192, -0.493260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.233333, 0.502932, 0.989170, -0.486239, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.250000, 0.502932, 0.982149, -0.479217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.266667, 0.502932, 0.974496, -0.471565, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.283333, 0.502932, 0.966844, -0.463912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.300000, 0.502932, 0.959191, -0.456260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.316667, 0.502932, 0.951539, -0.448607, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.333333, 0.502932, 0.943886, -0.440954, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.350000, 0.502932, 0.936234, -0.433302, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.366667, 0.502932, 0.928581, -0.425649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.383333, 0.502932, 0.920929, -0.417997, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.400000, 0.502932, 0.913276, -0.410344, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.416667, 0.502932, 0.905624, -0.402692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.433333, 0.502932, 0.897971, -0.395039, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.450000, 0.502932, 0.890319, -0.387387, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.466667, 0.502932, 0.882666, -0.379734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.483333, 0.502932, 0.875014, -0.372082, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.500000, 0.502932, 0.867361, -0.364429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.516667, 0.502932, 0.850122, -0.347190, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.533333, 0.502932, 0.832883, -0.329951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.550000, 0.502932, 0.815644, -0.312712, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.566667, 0.502932, 0.798405, -0.295473, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.583333, 0.502932, 0.781166, -0.278234, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.600000, 0.502932, 0.763927, -0.260995, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.616667, 0.502932, 0.746688, -0.243756, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.633333, 0.502932, 0.729449, -0.226517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.650000, 0.502932, 0.712210, -0.209278, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.666667, 0.502932, 0.694971, -0.192039, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.683333, 0.502932, 0.677732, -0.174800, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.700000, 0.502932, 0.660493, -0.157561, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.716667, 0.502932, 0.643254, -0.140322, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.733333, 0.502932, 0.626015, -0.123083, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.750000, 0.502932, 0.608776, -0.105844, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.766667, 0.502932, 0.594127, -0.091195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.783333, 0.502932, 0.579478, -0.076546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.800000, 0.502932, 0.564829, -0.061898, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.816667, 0.502932, 0.550181, -0.047249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.833333, 0.502932, 0.535532, -0.032600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.850000, 0.502932, 0.520883, -0.017951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.866667, 0.502932, 0.506234, -0.003302, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.883333, 0.502932, 0.491585, 0.011347, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.900000, 0.502932, 0.476936, 0.025996, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.916667, 0.502932, 0.462287, 0.040645, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.933333, 0.502932, 0.447638, 0.055293, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.950000, 0.502932, 0.432990, 0.069942, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.966667, 0.502932, 0.418341, 0.084591, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
26.983333, 0.502932, 0.403692, 0.099240, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.000000, 0.502932, 0.389043, 0.113889, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.016667, 0.502932, 0.375506, 0.127426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.033333, 0.502932, 0.361969, 0.140963, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.050000, 0.502932, 0.348432, 0.154500, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.066667, 0.502932, 0.334895, 0.168037, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.083333, 0.502932, 0.321358, 0.181574, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.100000, 0.502932, 0.307821, 0.195110, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.116667, 0.502932, 0.294284, 0.208647, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.133333, 0.502932, 0.280748, 0.222184, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.150000, 0.502932, 0.267211, 0.235721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.166667, 0.502932, 0.253674, 0.249258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.183333, 0.502932, 0.240137, 0.262795, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.200000, 0.502932, 0.226600, 0.276332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.216667, 0.502932, 0.213063, 0.289869, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.233333, 0.502932, 0.199526, 0.303406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.250000, 0.502932, 0.185989, 0.316943, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.266667, 0.502932, 0.172314, 0.330618, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.283333, 0.502932, 0.158639, 0.344292, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.300000, 0.502932, 0.144965, 0.357967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.316667, 0.502932, 0.131290, 0.371642, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.333333, 0.502932, 0.117615, 0.385317, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.350000, 0.502932, 0.103940, 0.398992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.366667, 0.502932, 0.090265, 0.412666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.383333, 0.502932, 0.076591, 0.426341, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.400000, 0.502932, 0.062916, 0.440016, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.416667, 0.502932, 0.049241, 0.453691, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.433333, 0.502932, 0.035566, 0.467366, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.450000, 0.502932, 0.021891, 0.481040, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.466667, 0.502932, 0.008217, 0.494715, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.483333, 0.502932, -0.005458, 0.508390, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.500000, 0.502932, -0.019133, 0.522065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.516667, 0.502932, -0.033105, 0.536037, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.533333, 0.502932, -0.047078, 0.550010, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.550000, 0.502932, -0.061050, 0.563982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.566667, 0.502932, -0.075023, 0.577955, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.583333, 0.502932, -0.088995, 0.591927, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.600000, 0.502932, -0.102968, 0.605900, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.616667, 0.502932, -0.116940, 0.619872, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.633333, 0.502932, -0.130913, 0.633845, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.650000, 0.502932, -0.144885, 0.647817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.666667, 0.502932, -0.158858, 0.661790, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.683333, 0.502932, -0.172830, 0.675762, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.700000, 0.502932, -0.186803, 0.689734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.716667, 0.502932, -0.200775, 0.703707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.733333, 0.502932, -0.214748, 0.717679, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.750000, 0.502932, -0.228720, 0.731652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.766667, 0.502932, -0.240953, 0.743885, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.783333, 0.502932, -0.253185, 0.756117, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.800000, 0.502932, -0.265418, 0.768350, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.816667, 0.502932, -0.277651, 0.780583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.833333, 0.502932, -0.289884, 0.792816, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.850000, 0.502932, -0.302116, 0.805048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.866667, 0.502932, -0.314349, 0.817281, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.883333, 0.502932, -0.326582, 0.829514, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.900000, 0.502932, -0.338815, 0.841746, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.916667, 0.502932, -0.351047, 0.853979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.933333, 0.502932, -0.363280, 0.866212, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.950000, 0.502932, -0.375513, 0.878445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.966667, 0.502932, -0.387746, 0.890677, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
27.983333, 0.502932, -0.399978, 0.902910, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.000000, 0.502932, -0.412211, 0.915143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.016667, 0.502932, -0.428476, 0.931408, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.033333, 0.502932, -0.444741, 0.947673, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.050000, 0.502932, -0.461006, 0.963938, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.066667, 0.502932, -0.477271, 0.980203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.083333, 0.502932, -0.493536, 0.996468, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.100000, 0.502932, -0.509801, 1.012733, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.116667, 0.502932, -0.526066, 1.028998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.133333, 0.502932, -0.542332, 1.045263, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.150000, 0.502932, -0.558597, 1.061528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.166667, 0.502932, -0.574862, 1.077794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.183333, 0.502932, -0.591127, 1.094059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.200000, 0.502932, -0.607392, 1.110324, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.216667, 0.502932, -0.623657, 1.126589, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.233333, 0.502932, -0.639922, 1.142854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.250000, 0.502932, -0.656187, 1.159119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.266667, 0.502932, -0.671025, 1.173956, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.283333, 0.502932, -0.685862, 1.188794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.300000, 0.502932, -0.700700, 1.203632, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.316667, 0.502932, -0.715537, 1.218469, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.333333, 0.502932, -0.730375, 1.233307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.350000, 0.502932, -0.745213, 1.248144, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.366667, 0.502932, -0.760050, 1.262982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.383333, 0.502932, -0.774888, 1.277820, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.400000, 0.502932, -0.789725, 1.292657, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.416667, 0.502932, -0.804563, 1.307495, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.433333, 0.502932, -0.819401, 1.322332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.450000, 0.502932, -0.834238, 1.337170, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.466667, 0.502932, -0.849076, 1.352008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.483333, 0.502932, -0.863913, 1.366845, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.500000, 0.502932, -0.878751, 1.381683, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.516667, 0.502932, -0.886440, 1.389372, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.533333, 0.502932, -0.894128, 1.397060, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.550000, 0.502932, -0.901817, 1.404749, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.566667, 0.502932, -0.909506, 1.412438, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.583333, 0.502932, -0.917195, 1.420127, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.600000, 0.502932, -0.924883, 1.427815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.616667, 0.502932, -0.932572, 1.435504, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.633333, 0.502932, -0.940261, 1.443193, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.650000, 0.502932, -0.947950, 1.450881, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.666667, 0.502932, -0.955638, 1.458570, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.683333, 0.502932, -0.963327, 1.466259, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.700000, 0.502932, -0.971016, 1.473948, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.716667, 0.502932, -0.978705, 1.481636, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.733333, 0.502932, -0.986393, 1.489325, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.750000, 0.502932, -0.994082, 1.497014, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.766667, 0.502932, -1.001654, 1.504586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.783333, 0.502932, -1.009225, 1.512157, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.800000, 0.502932, -1.016797, 1.519729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.816667, 0.502932, -1.024369, 1.527301, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.833333, 0.502932, -1.031941, 1.534873, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.850000, 0.502932, -1.039512, 1.542444, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.866667, 0.502932, -1.047084, 1.550016, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.883333, 0.502932, -1.054656, 1.557588, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.900000, 0.502932, -1.062228, 1.565159, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.916667, 0.502932, -1.069799, 1.572731, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.933333, 0.502932, -1.077371, 1.580303, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.950000, 0.502932, -1.084943, 1.587875, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.966667, 0.502932, -1.092515, 1.595446, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
28.983333, 0.502932, -1.100086, 1.603018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.000000, 0.502932, -1.107658, 1.610590, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.016667, 0.502932, -1.119111, 1.622043, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.033333, 0.502932, -1.130565, 1.633496, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.050000, 0.502932, -1.142018, 1.644950, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.066667, 0.502932, -1.153471, 1.656403, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.083333, 0.502932, -1.164924, 1.667856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.100000, 0.502932, -1.176378, 1.679309, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.116667, 0.502932, -1.187831, 1.690763, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.133333, 0.502932, -1.199284, 1.702216, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.150000, 0.502932, -1.210737, 1.713669, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.166667, 0.502932, -1.222191, 1.725123, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.183333, 0.502932, -1.233644, 1.736576, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.200000, 0.502932, -1.245097, 1.748029, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.216667, 0.502932, -1.256550, 1.759482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.233333, 0.502932, -1.268004, 1.770936, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.250000, 0.502932, -1.279457, 1.782389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.266667, 0.502932, -1.293672, 1.796604, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.283333, 0.502932, -1.307888, 1.810820, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.300000, 0.502932, -1.322103, 1.825035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.316667, 0.502932, -1.336319, 1.839250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.333333, 0.502932, -1.350534, 1.853466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.350000, 0.502932, -1.364749, 1.867681, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.366667, 0.502932, -1.378965, 1.881897, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.383333, 0.502932, -1.393180, 1.896112, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.400000, 0.502932, -1.407396, 1.910327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.416667, 0.502932, -1.421611, 1.924543, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.433333, 0.502932, -1.435826, 1.938758, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.450000, 0.502932, -1.450042, 1.952974, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.466667, 0.502932, -1.464257, 1.967189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.483333, 0.502932, -1.478473, 1.981404, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.500000, 0.502932, -1.492688, 1.995620, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.516667, 0.502932, -1.492425, 1.995357, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.533333, 0.502932, -1.492162, 1.995094, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.550000, 0.502932, -1.491900, 1.994831, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.566667, 0.502932, -1.491637, 1.994569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.583333, 0.502932, -1.491374, 1.994306, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.600000, 0.502932, -1.491111, 1.994043, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.616667, 0.502932, -1.490848, 1.993780, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.633333, 0.502932, -1.490586, 1.993517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.650000, 0.502932, -1.490323, 1.993255, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.666667, 0.502932, -1.490060, 1.992992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.683333, 0.502932, -1.489797, 1.992729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.700000, 0.502932, -1.489534, 1.992466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.716667, 0.502932, -1.489272, 1.992203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.733333, 0.502932, -1.489009, 1.991941, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.750000, 0.502932, -1.488746, 1.991678, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.766667, 0.502932, -1.489897, 1.992829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.783333, 0.502932, -1.491049, 1.993981, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.800000, 0.502932, -1.492200, 1.995132, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.816667, 0.502932, -1.493351, 1.996283, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.833333, 0.502932, -1.494503, 1.997435, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.850000, 0.502932, -1.495654, 1.998586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.866667, 0.502932, -1.496805, 1.999737, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.883333, 0.502932, -1.497957, 2.000889, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.900000, 0.502932, -1.499108, 2.002040, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.916667, 0.502932, -1.500259, 2.003191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.933333, 0.502932, -1.501411, 2.004343, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.950000, 0.502932, -1.502562, 2.005494, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.966667, 0.502932, -1.503713, 2.006645, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
29.983333, 0.502932, -1.504865, 2.007797, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.000000, 0.502932, -1.506016, 2.008948, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.016667, 0.502932, -1.510757, 2.013689, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.033333, 0.502932, -1.515499, 2.018431, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.050000, 0.502932, -1.520240, 2.023172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.066667, 0.502932, -1.524982, 2.027913, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.083333, 0.502932, -1.529723, 2.032655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.100000, 0.502932, -1.534464, 2.037396, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.116667, 0.502932, -1.539206, 2.042138, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.133333, 0.502932, -1.543947, 2.046879, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.150000, 0.502932, -1.548689, 2.051620, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.166667, 0.502932, -1.553430, 2.056362, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.183333, 0.502932, -1.558171, 2.061103, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.200000, 0.502932, -1.562913, 2.065845, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.216667, 0.502932, -1.567654, 2.070586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.233333, 0.502932, -1.572396, 2.075327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.250000, 0.502932, -1.577137, 2.080069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.266667, 0.502932, -1.586167, 2.089099, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.283333, 0.502932, -1.595196, 2.098128, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.300000, 0.502932, -1.604226, 2.107158, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.316667, 0.502932, -1.613256, 2.116188, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.333333, 0.502932, -1.622286, 2.125218, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.350000, 0.502932, -1.631315, 2.134247, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.366667, 0.502932, -1.640345, 2.143277, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.383333, 0.502932, -1.649375, 2.152307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.400000, 0.502932, -1.658405, 2.161336, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.416667, 0.502932, -1.667434, 2.170366, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.433333, 0.502932, -1.676464, 2.179396, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.450000, 0.502932, -1.685494, 2.188426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.466667, 0.502932, -1.694524, 2.197455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.483333, 0.502932, -1.703553, 2.206485, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.500000, 0.502932, -1.712583, 2.215515, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.516667, 0.502932, -1.707359, 2.210291, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.533333, 0.502932, -1.702135, 2.205066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.550000, 0.502932, -1.696910, 2.199842, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.566667, 0.502932, -1.691686, 2.194618, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.583333, 0.502932, -1.686462, 2.189394, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.600000, 0.502932, -1.681238, 2.184170, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.616667, 0.502932, -1.676014, 2.178945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.633333, 0.502932, -1.670789, 2.173721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.650000, 0.502932, -1.665565, 2.168497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.666667, 0.502932, -1.660341, 2.163273, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.683333, 0.502932, -1.655117, 2.158049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.700000, 0.502932, -1.649893, 2.152824, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.716667, 0.502932, -1.644668, 2.147600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.733333, 0.502932, -1.639444, 2.142376, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.750000, 0.502932, -1.634220, 2.137152, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.766667, 0.502932, -1.628311, 2.131243, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.783333, 0.502932, -1.622402, 2.125334, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.800000, 0.502932, -1.616494, 2.119425, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.816667, 0.502932, -1.610585, 2.113517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.833333, 0.502932, -1.604676, 2.107608, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.850000, 0.502932, -1.598767, 2.101699, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.866667, 0.502932, -1.592858, 2.095790, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.883333, 0.502932, -1.586950, 2.089881, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.900000, 0.502932, -1.581041, 2.083973, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.916667, 0.502932, -1.575132, 2.078064, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.933333, 0.502932, -1.569223, 2.072155, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.950000, 0.502932, -1.563314, 2.066246, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.966667, 0.502932, -1.557406, 2.060337, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
30.983333, 0.502932, -1.551497, 2.054429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.000000, 0.502932, -1.545588, 2.048520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.016667, 0.502932, -1.542680, 2.045612, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.033333, 0.502932, -1.539773, 2.042704, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.050000, 0.502932, -1.536865, 2.039797, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.066667, 0.502932, -1.533957, 2.036889, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.083333, 0.502932, -1.531049, 2.033981, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.100000, 0.502932, -1.528142, 2.031073, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.116667, 0.502932, -1.525234, 2.028166, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.133333, 0.502932, -1.522326, 2.025258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.150000, 0.502932, -1.519418, 2.022350, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.166667, 0.502932, -1.516511, 2.019443, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.183333, 0.502932, -1.513603, 2.016535, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.200000, 0.502932, -1.510695, 2.013627, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.216667, 0.502932, -1.507787, 2.010719, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.233333, 0.502932, -1.504880, 2.007812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.250000, 0.502932, -1.501972, 2.004904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.266667, 0.502932, -1.505352, 2.008283, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.283333, 0.502932, -1.508731, 2.011663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.300000, 0.502932, -1.512111, 2.015042, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.316667, 0.502932, -1.515490, 2.018422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.333333, 0.502932, -1.518870, 2.021802, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.350000, 0.502932, -1.522249, 2.025181, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.366667, 0.502932, -1.525629, 2.028561, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.383333, 0.502932, -1.529008, 2.031940, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.400000, 0.502932, -1.532388, 2.035320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.416667, 0.502932, -1.535767, 2.038699, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.433333, 0.502932, -1.539147, 2.042079, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.450000, 0.502932, -1.542526, 2.045458, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.466667, 0.502932, -1.545906, 2.048838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.483333, 0.502932, -1.549285, 2.052217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.500000, 0.502932, -1.552665, 2.055597, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.516667, 0.502932, -1.541281, 2.044212, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.533333, 0.502932, -1.529896, 2.032828, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.550000, 0.502932, -1.518512, 2.021444, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.566667, 0.502932, -1.507127, 2.010059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.583333, 0.502932, -1.495743, 1.998675, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.600000, 0.502932, -1.484359, 1.987290, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.616667, 0.502932, -1.472974, 1.975906, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.633333, 0.502932, -1.461590, 1.964522, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.650000, 0.502932, -1.450205, 1.953137, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.666667, 0.502932, -1.438821, 1.941753, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.683333, 0.502932, -1.427437, 1.930368, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.700000, 0.502932, -1.416052, 1.918984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.716667, 0.502932, -1.404668, 1.907600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.733333, 0.502932, -1.393283, 1.896215, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.750000, 0.502932, -1.381899, 1.884831, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.766667, 0.502932, -1.370182, 1.873114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.783333, 0.502932, -1.358465, 1.861397, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.800000, 0.502932, -1.346749, 1.849680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.816667, 0.502932, -1.335032, 1.837964, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.833333, 0.502932, -1.323315, 1.826247, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.850000, 0.502932, -1.311598, 1.814530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.866667, 0.502932, -1.299881, 1.802813, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.883333, 0.502932, -1.288165, 1.791096, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.900000, 0.502932, -1.276448, 1.779380, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.916667, 0.502932, -1.264731, 1.767663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.933333, 0.502932, -1.253014, 1.755946, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.950000, 0.502932, -1.241297, 1.744229, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.966667, 0.502932, -1.229581, 1.732512, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
31.983333, 0.502932, -1.217864, 1.720796, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.000000, 0.502932, -1.206147, 1.709079, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.016667, 0.502932, -1.196768, 1.699700, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.033333, 0.502932, -1.187388, 1.690320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.050000, 0.502932, -1.178009, 1.680941, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.066667, 0.502932, -1.168630, 1.671562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.083333, 0.502932, -1.159251, 1.662183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.100000, 0.502932, -1.149871, 1.652803, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.116667, 0.502932, -1.140492, 1.643424, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.133333, 0.502932, -1.131113, 1.634045, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.150000, 0.502932, -1.121734, 1.624665, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.166667, 0.502932, -1.112354, 1.615286, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.183333, 0.502932, -1.102975, 1.605907, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.200000, 0.502932, -1.093596, 1.596528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.216667, 0.502932, -1.084217, 1.587148, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.233333, 0.502932, -1.074837, 1.577769, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.250000, 0.502932, -1.065458, 1.568390, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.266667, 0.502932, -1.062648, 1.565580, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.283333, 0.502932, -1.059837, 1.562769, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.300000, 0.502932, -1.057027, 1.559959, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.316667, 0.502932, -1.054217, 1.557149, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.333333, 0.502932, -1.051407, 1.554339, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.350000, 0.502932, -1.048596, 1.551528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.366667, 0.502932, -1.045786, 1.548718, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.383333, 0.502932, -1.042976, 1.545908, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.400000, 0.502932, -1.040166, 1.543097, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.416667, 0.502932, -1.037355, 1.540287, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.433333, 0.502932, -1.034545, 1.537477, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.450000, 0.502932, -1.031735, 1.534667, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.466667, 0.502932, -1.028925, 1.531856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.483333, 0.502932, -1.026114, 1.529046, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.500000, 0.502932, -1.023304, 1.526236, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.516667, 0.502932, -1.009174, 1.512106, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.533333, 0.502932, -0.995044, 1.497976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.550000, 0.502932, -0.980914, 1.483846, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.566667, 0.502932, -0.966784, 1.469716, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.583333, 0.502932, -0.952654, 1.455586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.600000, 0.502932, -0.938524, 1.441455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.616667, 0.502932, -0.924394, 1.427325, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.633333, 0.502932, -0.910263, 1.413195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.650000, 0.502932, -0.896133, 1.399065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.666667, 0.502932, -0.882003, 1.384935, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.683333, 0.502932, -0.867873, 1.370805, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.700000, 0.502932, -0.853743, 1.356675, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.716667, 0.502932, -0.839613, 1.342545, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.733333, 0.502932, -0.825483, 1.328415, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.750000, 0.502932, -0.811353, 1.314285, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.766667, 0.502932, -0.796305, 1.299237, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.783333, 0.502932, -0.781258, 1.284189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.800000, 0.502932, -0.766210, 1.269142, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.816667, 0.502932, -0.751162, 1.254094, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.833333, 0.502932, -0.736114, 1.239046, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.850000, 0.502932, -0.721067, 1.223998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.866667, 0.502932, -0.706019, 1.208951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.883333, 0.502932, -0.690971, 1.193903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.900000, 0.502932, -0.675923, 1.178855, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.916667, 0.502932, -0.660876, 1.163808, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.933333, 0.502932, -0.645828, 1.148760, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.950000, 0.502932, -0.630780, 1.133712, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.966667, 0.502932, -0.615732, 1.118664, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
32.983333, 0.502932, -0.600685, 1.103617, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.000000, 0.502932, -0.585637, 1.088569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.016667, 0.502932, -0.572060, 1.074992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.033333, 0.502932, -0.558484, 1.061416, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.050000, 0.502932, -0.544907, 1.047839, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.066667, 0.502932, -0.531330, 1.034262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.083333, 0.502932, -0.517754, 1.020686, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.100000, 0.502932, -0.504177, 1.007109, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.116667, 0.502932, -0.490600, 0.993532, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.133333, 0.502932, -0.477024, 0.979956, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.150000, 0.502932, -0.463447, 0.966379, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.166667, 0.502932, -0.449870, 0.952802, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.183333, 0.502932, -0.436294, 0.939226, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.200000, 0.502932, -0.422717, 0.925649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.216667, 0.502932, -0.409140, 0.912072, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.233333, 0.502932, -0.395564, 0.898496, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.250000, 0.502932, -0.381987, 0.884919, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.266667, 0.502932, -0.373624, 0.876556, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.283333, 0.502932, -0.365260, 0.868192, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.300000, 0.502932, -0.356897, 0.859829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.316667, 0.502932, -0.348534, 0.851466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.333333, 0.502932, -0.340171, 0.843103, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.350000, 0.502932, -0.331807, 0.834739, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.366667, 0.502932, -0.323444, 0.826376, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.383333, 0.502932, -0.315081, 0.818013, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.400000, 0.502932, -0.306718, 0.809649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.416667, 0.502932, -0.298354, 0.801286, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
