Results from Tidal Range Scheme Title Line Here
33.433333, 0.502932, -0.289991, 0.792923, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.450000, 0.502932, -0.281628, 0.784560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.466667, 0.502932, -0.273265, 0.776196, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.483333, 0.502932, -0.264901, 0.767833, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.500000, 0.502932, -0.256538, 0.759470, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.516667, 0.502932, -0.239587, 0.742519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.533333, 0.502932, -0.222636, 0.725568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.550000, 0.502932, -0.205685, 0.708617, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.566667, 0.502932, -0.188734, 0.691666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.583333, 0.502932, -0.171783, 0.674715, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.600000, 0.502932, -0.154832, 0.657763, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.616667, 0.502932, -0.137881, 0.640812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.633333, 0.502932, -0.120929, 0.623861, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.650000, 0.502932, -0.103978, 0.606910, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.666667, 0.502932, -0.087027, 0.589959, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.683333, 0.502932, -0.070076, 0.573008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.700000, 0.502932, -0.053125, 0.556057, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.716667, 0.502932, -0.036174, 0.539106, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.733333, 0.502932, -0.019223, 0.522155, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.750000, 0.502932, -0.002272, 0.505204, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.766667, 0.502932, 0.013540, 0.489391, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.783333, 0.502932, 0.029353, 0.473579, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.800000, 0.502932, 0.045165, 0.457767, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.816667, 0.502932, 0.060978, 0.441954, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.833333, 0.502932, 0.076790, 0.426142, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.850000, 0.502932, 0.092602, 0.410329, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.866667, 0.502932, 0.108415, 0.394517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.883333, 0.502932, 0.124227, 0.378705, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.900000, 0.502932, 0.140040, 0.362892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.916667, 0.502932, 0.155852, 0.347080, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.933333, 0.502932, 0.171664, 0.331267, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.950000, 0.502932, 0.187477, 0.315455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.966667, 0.502932, 0.203289, 0.299643, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
33.983333, 0.502932, 0.219102, 0.283830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.000000, 0.502932, 0.234914, 0.268018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.016667, 0.502932, 0.248579, 0.254353, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.033333, 0.502932, 0.262243, 0.240689, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.050000, 0.502932, 0.275908, 0.227024, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.066667, 0.502932, 0.289572, 0.213359, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.083333, 0.502932, 0.303237, 0.199695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.100000, 0.502932, 0.316902, 0.186030, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.116667, 0.502932, 0.330566, 0.172366, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.133333, 0.502932, 0.344231, 0.158701, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.150000, 0.502932, 0.357895, 0.145036, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.166667, 0.502932, 0.371560, 0.131372, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.183333, 0.502932, 0.385225, 0.117707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.200000, 0.502932, 0.398889, 0.104043, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.216667, 0.502932, 0.412554, 0.090378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.233333, 0.502932, 0.426218, 0.076713, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.250000, 0.502932, 0.439883, 0.063049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.266667, 0.502932, 0.451340, 0.051592, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.283333, 0.502932, 0.462797, 0.040135, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.300000, 0.502932, 0.474253, 0.028678, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.316667, 0.502932, 0.485710, 0.017222, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.333333, 0.502932, 0.497167, 0.005765, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.350000, 0.502932, 0.508624, -0.005692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.366667, 0.502932, 0.520081, -0.017149, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.383333, 0.502932, 0.531537, -0.028606, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.400000, 0.502932, 0.542994, -0.040062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.416667, 0.502932, 0.554451, -0.051519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.433333, 0.502932, 0.565908, -0.062976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.450000, 0.502932, 0.577365, -0.074433, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.466667, 0.502932, 0.588821, -0.085890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.483333, 0.502932, 0.600278, -0.097346, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.500000, 0.502932, 0.611735, -0.108803, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.516667, 0.502932, 0.624789, -0.121857, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.533333, 0.502932, 0.637844, -0.134912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.550000, 0.502932, 0.650898, -0.147966, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.566667, 0.502932, 0.663952, -0.161020, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.583333, 0.502932, 0.677007, -0.174075, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.600000, 0.502932, 0.690061, -0.187129, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.616667, 0.502932, 0.703115, -0.200183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.633333, 0.502932, 0.716170, -0.213238, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.650000, 0.502932, 0.729224, -0.226292, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.666667, 0.502932, 0.742278, -0.239346, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.683333, 0.502932, 0.755333, -0.252401, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.700000, 0.502932, 0.768387, -0.265455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.716667, 0.502932, 0.781441, -0.278509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.733333, 0.502932, 0.794496, -0.291564, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.750000, 0.502932, 0.807550, -0.304618, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.766667, 0.502932, 0.820644, -0.317712, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.783333, 0.502932, 0.833738, -0.330806, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.800000, 0.502932, 0.846832, -0.343900, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.816667, 0.502932, 0.859925, -0.356994, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.833333, 0.502932, 0.873019, -0.370087, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.850000, 0.502932, 0.886113, -0.383181, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.866667, 0.502932, 0.899207, -0.396275, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.883333, 0.502932, 0.912301, -0.409369, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.900000, 0.502932, 0.925395, -0.422463, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.916667, 0.502932, 0.938489, -0.435557, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.933333, 0.502932, 0.951583, -0.448651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.950000, 0.502932, 0.964676, -0.461745, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.966667, 0.502932, 0.977770, -0.474838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
34.983333, 0.502932, 0.990864, -0.487932, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.000000, 0.502932, 1.003958, -0.501026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.016667, 0.502932, 1.016188, -0.513256, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.033333, 0.502932, 1.028418, -0.525486, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.050000, 0.502932, 1.040648, -0.537717, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.066667, 0.502932, 1.052879, -0.549947, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.083333, 0.502932, 1.065109, -0.562177, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.100000, 0.502932, 1.077339, -0.574407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.116667, 0.502932, 1.089569, -0.586637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.133333, 0.502932, 1.101799, -0.598867, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.150000, 0.502932, 1.114029, -0.611097, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.166667, 0.502932, 1.126259, -0.623327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.183333, 0.502932, 1.138489, -0.635558, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.200000, 0.502932, 1.150720, -0.647788, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.216667, 0.502932, 1.162950, -0.660018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.233333, 0.502932, 1.175180, -0.672248, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.250000, 0.502932, 1.187410, -0.684478, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.266667, 0.502932, 1.199761, -0.696829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.283333, 0.502932, 1.212111, -0.709180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.300000, 0.502932, 1.224462, -0.721530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.316667, 0.502932, 1.236813, -0.733881, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.333333, 0.502932, 1.249164, -0.746232, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.350000, 0.502932, 1.261514, -0.758583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.366667, 0.502932, 1.273865, -0.770933, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.383333, 0.502932, 1.286216, -0.783284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.400000, 0.502932, 1.298567, -0.795635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.416667, 0.502932, 1.310917, -0.807985, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.433333, 0.502932, 1.323268, -0.820336, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.450000, 0.502932, 1.335619, -0.832687, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.466667, 0.502932, 1.347970, -0.845038, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.483333, 0.502932, 1.360320, -0.857388, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.500000, 0.502932, 1.372671, -0.869739, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.516667, 0.502932, 1.376534, -0.873602, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.533333, 0.502932, 1.380396, -0.877464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.550000, 0.502932, 1.384259, -0.881327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.566667, 0.502932, 1.388122, -0.885190, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.583333, 0.502932, 1.391984, -0.889052, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.600000, 0.502932, 1.395847, -0.892915, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.616667, 0.502932, 1.399710, -0.896778, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.633333, 0.502932, 1.403572, -0.900640, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.650000, 0.502932, 1.407435, -0.904503, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.666667, 0.502932, 1.411298, -0.908366, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.683333, 0.502932, 1.415160, -0.912228, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.700000, 0.502932, 1.419023, -0.916091, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.716667, 0.502932, 1.422886, -0.919954, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.733333, 0.502932, 1.426748, -0.923816, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.750000, 0.502932, 1.430611, -0.927679, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.766667, 0.502932, 1.435898, -0.932966, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.783333, 0.502932, 1.441184, -0.938253, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.800000, 0.502932, 1.446471, -0.943539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.816667, 0.502932, 1.451758, -0.948826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.833333, 0.502932, 1.457045, -0.954113, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.850000, 0.502932, 1.462331, -0.959400, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.866667, 0.502932, 1.467618, -0.964686, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.883333, 0.502932, 1.472905, -0.969973, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.900000, 0.502932, 1.478192, -0.975260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.916667, 0.502932, 1.483478, -0.980546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.933333, 0.502932, 1.488765, -0.985833, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.950000, 0.502932, 1.494052, -0.991120, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.966667, 0.502932, 1.499339, -0.996407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
35.983333, 0.502932, 1.504625, -1.001693, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.000000, 0.502932, 1.509912, -1.006980, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.016667, 0.502932, 1.518547, -1.015615, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.033333, 0.502932, 1.527182, -1.024250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.050000, 0.502932, 1.535817, -1.032885, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.066667, 0.502932, 1.544451, -1.041520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.083333, 0.502932, 1.553086, -1.050154, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.100000, 0.502932, 1.561721, -1.058789, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.116667, 0.502932, 1.570356, -1.067424, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.133333, 0.502932, 1.578991, -1.076059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.150000, 0.502932, 1.587626, -1.084694, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.166667, 0.502932, 1.596261, -1.093329, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.183333, 0.502932, 1.604896, -1.101964, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.200000, 0.502932, 1.613530, -1.110599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.216667, 0.502932, 1.622165, -1.119233, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.233333, 0.502932, 1.630800, -1.127868, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.250000, 0.502932, 1.639435, -1.136503, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.266667, 0.502932, 1.650881, -1.147949, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.283333, 0.502932, 1.662326, -1.159395, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.300000, 0.502932, 1.673772, -1.170840, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.316667, 0.502932, 1.685218, -1.182286, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.333333, 0.502932, 1.696664, -1.193732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.350000, 0.502932, 1.708109, -1.205178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.366667, 0.502932, 1.719555, -1.216623, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.383333, 0.502932, 1.731001, -1.228069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.400000, 0.502932, 1.742447, -1.239515, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.416667, 0.502932, 1.753892, -1.250960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.433333, 0.502932, 1.765338, -1.262406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.450000, 0.502932, 1.776784, -1.273852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.466667, 0.502932, 1.788230, -1.285298, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.483333, 0.502932, 1.799675, -1.296743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.500000, 0.502932, 1.811121, -1.308189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.516667, 0.502932, 1.805319, -1.302387, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.533333, 0.502932, 1.799518, -1.296586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.550000, 0.502932, 1.793716, -1.290784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.566667, 0.502932, 1.787914, -1.284982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.583333, 0.502932, 1.782112, -1.279180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.600000, 0.502932, 1.776311, -1.273379, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.616667, 0.502932, 1.770509, -1.267577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.633333, 0.502932, 1.764707, -1.261775, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.650000, 0.502932, 1.758905, -1.255974, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.666667, 0.502932, 1.753104, -1.250172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.683333, 0.502932, 1.747302, -1.244370, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.700000, 0.502932, 1.741500, -1.238568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.716667, 0.502932, 1.735698, -1.232767, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.733333, 0.502932, 1.729897, -1.226965, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.750000, 0.502932, 1.724095, -1.221163, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.766667, 0.502932, 1.720407, -1.217475, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.783333, 0.502932, 1.716718, -1.213786, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.800000, 0.502932, 1.713030, -1.210098, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.816667, 0.502932, 1.709341, -1.206409, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.833333, 0.502932, 1.705653, -1.202721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.850000, 0.502932, 1.701964, -1.199032, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.866667, 0.502932, 1.698276, -1.195344, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.883333, 0.502932, 1.694587, -1.191655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.900000, 0.502932, 1.690899, -1.187967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.916667, 0.502932, 1.687210, -1.184278, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.933333, 0.502932, 1.683522, -1.180590, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.950000, 0.502932, 1.679833, -1.176902, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.966667, 0.502932, 1.676145, -1.173213, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
36.983333, 0.502932, 1.672456, -1.169525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.000000, 0.502932, 1.668768, -1.165836, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.016667, 0.502932, 1.672214, -1.169282, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.033333, 0.502932, 1.675660, -1.172729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.050000, 0.502932, 1.679107, -1.176175, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.066667, 0.502932, 1.682553, -1.179621, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.083333, 0.502932, 1.685999, -1.183067, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.100000, 0.502932, 1.689445, -1.186513, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.116667, 0.502932, 1.692891, -1.189960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.133333, 0.502932, 1.696338, -1.193406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.150000, 0.502932, 1.699784, -1.196852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.166667, 0.502932, 1.703230, -1.200298, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.183333, 0.502932, 1.706676, -1.203744, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.200000, 0.502932, 1.710122, -1.207191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.216667, 0.502932, 1.713569, -1.210637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.233333, 0.502932, 1.717015, -1.214083, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.250000, 0.502932, 1.720461, -1.217529, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.266667, 0.502932, 1.726227, -1.223296, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.283333, 0.502932, 1.731994, -1.229062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.300000, 0.502932, 1.737760, -1.234829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.316667, 0.502932, 1.743527, -1.240595, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.333333, 0.502932, 1.749293, -1.246361, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.350000, 0.502932, 1.755060, -1.252128, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.366667, 0.502932, 1.760826, -1.257894, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.383333, 0.502932, 1.766593, -1.263661, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.400000, 0.502932, 1.772359, -1.269427, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.416667, 0.502932, 1.778126, -1.275194, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.433333, 0.502932, 1.783892, -1.280960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.450000, 0.502932, 1.789659, -1.286727, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.466667, 0.502932, 1.795425, -1.292493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.483333, 0.502932, 1.801192, -1.298260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.500000, 0.502932, 1.806958, -1.304026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.516667, 0.502932, 1.791987, -1.289055, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.533333, 0.502932, 1.777017, -1.274085, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.550000, 0.502932, 1.762046, -1.259114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.566667, 0.502932, 1.747075, -1.244143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.583333, 0.502932, 1.732105, -1.229173, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.600000, 0.502932, 1.717134, -1.214202, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.616667, 0.502932, 1.702163, -1.199231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.633333, 0.502932, 1.687193, -1.184261, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.650000, 0.502932, 1.672222, -1.169290, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.666667, 0.502932, 1.657251, -1.154319, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.683333, 0.502932, 1.642281, -1.139349, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.700000, 0.502932, 1.627310, -1.124378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.716667, 0.502932, 1.612339, -1.109407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.733333, 0.502932, 1.597369, -1.094437, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.750000, 0.502932, 1.582398, -1.079466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.766667, 0.502932, 1.571080, -1.068149, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.783333, 0.502932, 1.559763, -1.056831, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.800000, 0.502932, 1.548445, -1.045513, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.816667, 0.502932, 1.537128, -1.034196, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.833333, 0.502932, 1.525810, -1.022878, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.850000, 0.502932, 1.514492, -1.011561, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.866667, 0.502932, 1.503175, -1.000243, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.883333, 0.502932, 1.491857, -0.988925, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.900000, 0.502932, 1.480540, -0.977608, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.916667, 0.502932, 1.469222, -0.966290, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.933333, 0.502932, 1.457904, -0.954973, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.950000, 0.502932, 1.446587, -0.943655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.966667, 0.502932, 1.435269, -0.932337, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
37.983333, 0.502932, 1.423952, -0.921020, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.000000, 0.502932, 1.412634, -0.909702, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.016667, 0.502932, 1.410048, -0.907116, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.033333, 0.502932, 1.407462, -0.904530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.050000, 0.502932, 1.404876, -0.901944, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.066667, 0.502932, 1.402290, -0.899358, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.083333, 0.502932, 1.399704, -0.896772, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.100000, 0.502932, 1.397118, -0.894186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.116667, 0.502932, 1.394532, -0.891600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.133333, 0.502932, 1.391946, -0.889014, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.150000, 0.502932, 1.389360, -0.886428, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.166667, 0.502932, 1.386774, -0.883842, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.183333, 0.502932, 1.384188, -0.881256, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.200000, 0.502932, 1.381602, -0.878670, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.216667, 0.502932, 1.379016, -0.876084, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.233333, 0.502932, 1.376430, -0.873498, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.250000, 0.502932, 1.373844, -0.870912, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.266667, 0.502932, 1.371356, -0.868424, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.283333, 0.502932, 1.368868, -0.865936, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.300000, 0.502932, 1.366380, -0.863448, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.316667, 0.502932, 1.363892, -0.860960, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.333333, 0.502932, 1.361404, -0.858472, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.350000, 0.502932, 1.358916, -0.855984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.366667, 0.502932, 1.356428, -0.853496, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.383333, 0.502932, 1.353939, -0.851008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.400000, 0.502932, 1.351451, -0.848520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.416667, 0.502932, 1.348963, -0.846031, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.433333, 0.502932, 1.346475, -0.843543, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.450000, 0.502932, 1.343987, -0.841055, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.466667, 0.502932, 1.341499, -0.838567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.483333, 0.502932, 1.339011, -0.836079, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.500000, 0.502932, 1.336523, -0.833591, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.516667, 0.502932, 1.316439, -0.813508, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.533333, 0.502932, 1.296356, -0.793424, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.550000, 0.502932, 1.276272, -0.773341, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.566667, 0.502932, 1.256189, -0.753257, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.583333, 0.502932, 1.236105, -0.733173, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.600000, 0.502932, 1.216022, -0.713090, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.616667, 0.502932, 1.195938, -0.693006, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.633333, 0.502932, 1.175855, -0.672923, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.650000, 0.502932, 1.155771, -0.652839, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.666667, 0.502932, 1.135688, -0.632756, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.683333, 0.502932, 1.115604, -0.612672, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.700000, 0.502932, 1.095521, -0.592589, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.716667, 0.502932, 1.075437, -0.572505, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.733333, 0.502932, 1.055354, -0.552422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.750000, 0.502932, 1.035270, -0.532338, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.766667, 0.502932, 1.019920, -0.516988, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.783333, 0.502932, 1.004569, -0.501638, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.800000, 0.502932, 0.989219, -0.486287, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.816667, 0.502932, 0.973869, -0.470937, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.833333, 0.502932, 0.958519, -0.455587, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.850000, 0.502932, 0.943168, -0.440237, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.866667, 0.502932, 0.927818, -0.424886, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.883333, 0.502932, 0.912468, -0.409536, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.900000, 0.502932, 0.897118, -0.394186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.916667, 0.502932, 0.881767, -0.378835, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.933333, 0.502932, 0.866417, -0.363485, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.950000, 0.502932, 0.851067, -0.348135, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.966667, 0.502932, 0.835717, -0.332785, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
38.983333, 0.502932, 0.820366, -0.317434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.000000, 0.502932, 0.805016, -0.302084, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.016667, 0.502932, 0.794580, -0.291648, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.033333, 0.502932, 0.784144, -0.281212, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.050000, 0.502932, 0.773708, -0.270776, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.066667, 0.502932, 0.763272, -0.260340, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.083333, 0.502932, 0.752836, -0.249904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.100000, 0.502932, 0.742400, -0.239468, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.116667, 0.502932, 0.731964, -0.229032, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.133333, 0.502932, 0.721527, -0.218596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.150000, 0.502932, 0.711091, -0.208160, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.166667, 0.502932, 0.700655, -0.197723, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.183333, 0.502932, 0.690219, -0.187287, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.200000, 0.502932, 0.679783, -0.176851, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.216667, 0.502932, 0.669347, -0.166415, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.233333, 0.502932, 0.658911, -0.155979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.250000, 0.502932, 0.648475, -0.145543, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.266667, 0.502932, 0.637639, -0.134707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.283333, 0.502932, 0.626803, -0.123871, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.300000, 0.502932, 0.615966, -0.113035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.316667, 0.502932, 0.605130, -0.102198, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.333333, 0.502932, 0.594294, -0.091362, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.350000, 0.502932, 0.583458, -0.080526, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.366667, 0.502932, 0.572622, -0.069690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.383333, 0.502932, 0.561785, -0.058854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.400000, 0.502932, 0.550949, -0.048017, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.416667, 0.502932, 0.540113, -0.037181, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.433333, 0.502932, 0.529277, -0.026345, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.450000, 0.502932, 0.518441, -0.015509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.466667, 0.502932, 0.507604, -0.004673, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.483333, 0.502932, 0.496768, 0.006164, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.500000, 0.502932, 0.485932, 0.017000, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.516667, 0.502932, 0.469194, 0.033738, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.533333, 0.502932, 0.452456, 0.050476, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.550000, 0.502932, 0.435718, 0.067214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.566667, 0.502932, 0.418980, 0.083952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.583333, 0.502932, 0.402242, 0.100690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.600000, 0.502932, 0.385504, 0.117428, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.616667, 0.502932, 0.368766, 0.134166, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.633333, 0.502932, 0.352028, 0.150904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.650000, 0.502932, 0.335290, 0.167642, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.666667, 0.502932, 0.318552, 0.184380, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.683333, 0.502932, 0.301814, 0.201118, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.700000, 0.502932, 0.285076, 0.217856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.716667, 0.502932, 0.268338, 0.234594, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.733333, 0.502932, 0.251600, 0.251332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.750000, 0.502932, 0.234862, 0.268070, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.766667, 0.502932, 0.219638, 0.283294, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.783333, 0.502932, 0.204413, 0.298519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.800000, 0.502932, 0.189189, 0.313743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.816667, 0.502932, 0.173965, 0.328967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.833333, 0.502932, 0.158740, 0.344192, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.850000, 0.502932, 0.143516, 0.359416, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.866667, 0.502932, 0.128292, 0.374640, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.883333, 0.502932, 0.113067, 0.389865, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.900000, 0.502932, 0.097843, 0.405089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.916667, 0.502932, 0.082619, 0.420313, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.933333, 0.502932, 0.067394, 0.435538, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.950000, 0.502932, 0.052170, 0.450762, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.966667, 0.502932, 0.036946, 0.465986, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
39.983333, 0.502932, 0.021721, 0.481211, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.000000, 0.502932, 0.006497, 0.496435, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.016667, 0.502932, -0.009632, 0.512564, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.033333, 0.502932, -0.025762, 0.528693, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.050000, 0.502932, -0.041891, 0.544823, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.066667, 0.502932, -0.058020, 0.560952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.083333, 0.502932, -0.074149, 0.577081, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.100000, 0.502932, -0.090279, 0.593210, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.116667, 0.502932, -0.106408, 0.609340, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.133333, 0.502932, -0.122537, 0.625469, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.150000, 0.502932, -0.138666, 0.641598, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.166667, 0.502932, -0.154796, 0.657728, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.183333, 0.502932, -0.170925, 0.673857, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.200000, 0.502932, -0.187054, 0.689986, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.216667, 0.502932, -0.203183, 0.706115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.233333, 0.502932, -0.219313, 0.722245, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.250000, 0.502932, -0.235442, 0.738374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.266667, 0.502932, -0.250809, 0.753741, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.283333, 0.502932, -0.266176, 0.769108, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.300000, 0.502932, -0.281544, 0.784475, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.316667, 0.502932, -0.296911, 0.799843, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.333333, 0.502932, -0.312278, 0.815210, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.350000, 0.502932, -0.327645, 0.830577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.366667, 0.502932, -0.343012, 0.845944, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.383333, 0.502932, -0.358380, 0.861311, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.400000, 0.502932, -0.373747, 0.876679, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.416667, 0.502932, -0.389114, 0.892046, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.433333, 0.502932, -0.404481, 0.907413, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.450000, 0.502932, -0.419848, 0.922780, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.466667, 0.502932, -0.435216, 0.938147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.483333, 0.502932, -0.450583, 0.953515, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.500000, 0.502932, -0.465950, 0.968882, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.516667, 0.502932, -0.478555, 0.981487, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.533333, 0.502932, -0.491159, 0.994091, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.550000, 0.502932, -0.503764, 1.006696, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.566667, 0.502932, -0.516369, 1.019301, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.583333, 0.502932, -0.528974, 1.031906, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.600000, 0.502932, -0.541578, 1.044510, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.616667, 0.502932, -0.554183, 1.057115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.633333, 0.502932, -0.566788, 1.069720, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.650000, 0.502932, -0.579393, 1.082324, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.666667, 0.502932, -0.591997, 1.094929, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.683333, 0.502932, -0.604602, 1.107534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.700000, 0.502932, -0.617207, 1.120139, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.716667, 0.502932, -0.629812, 1.132743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.733333, 0.502932, -0.642416, 1.145348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.750000, 0.502932, -0.655021, 1.157953, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.766667, 0.502932, -0.665894, 1.168826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.783333, 0.502932, -0.676768, 1.179700, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.800000, 0.502932, -0.687641, 1.190573, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.816667, 0.502932, -0.698515, 1.201446, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.833333, 0.502932, -0.709388, 1.212320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.850000, 0.502932, -0.720261, 1.223193, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.866667, 0.502932, -0.731135, 1.234067, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.883333, 0.502932, -0.742008, 1.244940, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.900000, 0.502932, -0.752882, 1.255813, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.916667, 0.502932, -0.763755, 1.266687, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.933333, 0.502932, -0.774628, 1.277560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.950000, 0.502932, -0.785502, 1.288434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.966667, 0.502932, -0.796375, 1.299307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
40.983333, 0.502932, -0.807249, 1.310180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.000000, 0.502932, -0.818122, 1.321054, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.016667, 0.502932, -0.833655, 1.336587, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.033333, 0.502932, -0.849188, 1.352120, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.050000, 0.502932, -0.864721, 1.367653, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.066667, 0.502932, -0.880254, 1.383186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.083333, 0.502932, -0.895787, 1.398719, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.100000, 0.502932, -0.911320, 1.414252, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.116667, 0.502932, -0.926853, 1.429785, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.133333, 0.502932, -0.942387, 1.445318, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.150000, 0.502932, -0.957920, 1.460851, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.166667, 0.502932, -0.973453, 1.476385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.183333, 0.502932, -0.988986, 1.491918, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.200000, 0.502932, -1.004519, 1.507451, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.216667, 0.502932, -1.020052, 1.522984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.233333, 0.502932, -1.035585, 1.538517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.250000, 0.502932, -1.051118, 1.554050, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.266667, 0.502932, -1.067058, 1.569989, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.283333, 0.502932, -1.082997, 1.585929, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.300000, 0.502932, -1.098937, 1.601868, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.316667, 0.502932, -1.114876, 1.617808, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.333333, 0.502932, -1.130816, 1.633748, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.350000, 0.502932, -1.146755, 1.649687, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.366667, 0.502932, -1.162695, 1.665627, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.383333, 0.502932, -1.178634, 1.681566, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.400000, 0.502932, -1.194574, 1.697506, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.416667, 0.502932, -1.210513, 1.713445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.433333, 0.502932, -1.226453, 1.729385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.450000, 0.502932, -1.242392, 1.745324, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.466667, 0.502932, -1.258332, 1.761264, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.483333, 0.502932, -1.274271, 1.777203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.500000, 0.502932, -1.290211, 1.793143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.516667, 0.502932, -1.295497, 1.798428, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.533333, 0.502932, -1.300782, 1.803714, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.550000, 0.502932, -1.306068, 1.808999, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.566667, 0.502932, -1.311353, 1.814285, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.583333, 0.502932, -1.316639, 1.819571, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.600000, 0.502932, -1.321924, 1.824856, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.616667, 0.502932, -1.327210, 1.830142, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.633333, 0.502932, -1.332495, 1.835427, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.650000, 0.502932, -1.337781, 1.840713, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.666667, 0.502932, -1.343066, 1.845998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.683333, 0.502932, -1.348352, 1.851284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.700000, 0.502932, -1.353637, 1.856569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.716667, 0.502932, -1.358923, 1.861855, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.733333, 0.502932, -1.364208, 1.867140, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.750000, 0.502932, -1.369494, 1.872426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
