Results from Tidal Range Scheme Title Line Here
41.766667, 0.502932, -1.375152, 1.878083, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.783333, 0.502932, -1.380809, 1.883741, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.800000, 0.502932, -1.386467, 1.889398, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.816667, 0.502932, -1.392124, 1.895056, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.833333, 0.502932, -1.397782, 1.900714, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.850000, 0.502932, -1.403439, 1.906371, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.866667, 0.502932, -1.409097, 1.912029, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.883333, 0.502932, -1.414754, 1.917686, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.900000, 0.502932, -1.420412, 1.923344, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.916667, 0.502932, -1.426069, 1.929001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.933333, 0.502932, -1.431727, 1.934659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.950000, 0.502932, -1.437384, 1.940316, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.966667, 0.502932, -1.443042, 1.945974, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
41.983333, 0.502932, -1.448699, 1.951631, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.000000, 0.502932, -1.454357, 1.957289, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.016667, 0.502932, -1.463513, 1.966445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.033333, 0.502932, -1.472669, 1.975601, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.050000, 0.502932, -1.481825, 1.984757, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.066667, 0.502932, -1.490981, 1.993913, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.083333, 0.502932, -1.500137, 2.003069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.100000, 0.502932, -1.509293, 2.012225, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.116667, 0.502932, -1.518449, 2.021381, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.133333, 0.502932, -1.527605, 2.030537, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.150000, 0.502932, -1.536761, 2.039693, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.166667, 0.502932, -1.545917, 2.048849, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.183333, 0.502932, -1.555073, 2.058005, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.200000, 0.502932, -1.564229, 2.067161, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.216667, 0.502932, -1.573385, 2.076317, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.233333, 0.502932, -1.582541, 2.085473, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.250000, 0.502932, -1.591697, 2.094629, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.266667, 0.502932, -1.604988, 2.107920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.283333, 0.502932, -1.618279, 2.121211, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.300000, 0.502932, -1.631570, 2.134502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.316667, 0.502932, -1.644861, 2.147793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.333333, 0.502932, -1.658152, 2.161084, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.350000, 0.502932, -1.671443, 2.174375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.366667, 0.502932, -1.684734, 2.187666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.383333, 0.502932, -1.698026, 2.200957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.400000, 0.502932, -1.711317, 2.214248, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.416667, 0.502932, -1.724608, 2.227540, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.433333, 0.502932, -1.737899, 2.240831, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.450000, 0.502932, -1.751190, 2.254122, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.466667, 0.502932, -1.764481, 2.267413, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.483333, 0.502932, -1.777772, 2.280704, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.500000, 0.502932, -1.791063, 2.293995, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.516667, 0.502932, -1.789045, 2.291977, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.533333, 0.502932, -1.787027, 2.289958, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.550000, 0.502932, -1.785008, 2.287940, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.566667, 0.502932, -1.782990, 2.285922, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.583333, 0.502932, -1.780972, 2.283904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.600000, 0.502932, -1.778954, 2.281886, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.616667, 0.502932, -1.776936, 2.279867, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.633333, 0.502932, -1.774917, 2.277849, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.650000, 0.502932, -1.772899, 2.275831, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.666667, 0.502932, -1.770881, 2.273813, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.683333, 0.502932, -1.768863, 2.271795, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.700000, 0.502932, -1.766845, 2.269776, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.716667, 0.502932, -1.764826, 2.267758, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.733333, 0.502932, -1.762808, 2.265740, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.750000, 0.502932, -1.760790, 2.263722, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.766667, 0.502932, -1.758717, 2.261649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.783333, 0.502932, -1.756644, 2.259576, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.800000, 0.502932, -1.754571, 2.257503, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.816667, 0.502932, -1.752499, 2.255430, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.833333, 0.502932, -1.750426, 2.253358, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.850000, 0.502932, -1.748353, 2.251285, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.866667, 0.502932, -1.746280, 2.249212, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.883333, 0.502932, -1.744207, 2.247139, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.900000, 0.502932, -1.742134, 2.245066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.916667, 0.502932, -1.740061, 2.242993, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.933333, 0.502932, -1.737988, 2.240920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.950000, 0.502932, -1.735916, 2.238847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.966667, 0.502932, -1.733843, 2.236775, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
42.983333, 0.502932, -1.731770, 2.234702, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.000000, 0.502932, -1.729697, 2.232629, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.016667, 0.502932, -1.731256, 2.234187, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.033333, 0.502932, -1.732814, 2.235746, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.050000, 0.502932, -1.734373, 2.237305, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.066667, 0.502932, -1.735931, 2.238863, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.083333, 0.502932, -1.737490, 2.240422, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.100000, 0.502932, -1.739049, 2.241980, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.116667, 0.502932, -1.740607, 2.243539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.133333, 0.502932, -1.742166, 2.245098, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.150000, 0.502932, -1.743724, 2.246656, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.166667, 0.502932, -1.745283, 2.248215, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.183333, 0.502932, -1.746842, 2.249773, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.200000, 0.502932, -1.748400, 2.251332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.216667, 0.502932, -1.749959, 2.252891, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.233333, 0.502932, -1.751517, 2.254449, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.250000, 0.502932, -1.753076, 2.256008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.266667, 0.502932, -1.759880, 2.262811, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.283333, 0.502932, -1.766683, 2.269615, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.300000, 0.502932, -1.773487, 2.276419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.316667, 0.502932, -1.780290, 2.283222, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.333333, 0.502932, -1.787094, 2.290026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.350000, 0.502932, -1.793898, 2.296829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.366667, 0.502932, -1.800701, 2.303633, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.383333, 0.502932, -1.807505, 2.310437, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.400000, 0.502932, -1.814308, 2.317240, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.416667, 0.502932, -1.821112, 2.324044, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.433333, 0.502932, -1.827916, 2.330847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.450000, 0.502932, -1.834719, 2.337651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.466667, 0.502932, -1.841523, 2.344455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.483333, 0.502932, -1.848326, 2.351258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.500000, 0.502932, -1.855130, 2.358062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.516667, 0.502932, -1.847559, 2.350491, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.533333, 0.502932, -1.839988, 2.342919, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.550000, 0.502932, -1.832416, 2.335348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.566667, 0.502932, -1.824845, 2.327777, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.583333, 0.502932, -1.817274, 2.320206, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.600000, 0.502932, -1.809703, 2.312635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.616667, 0.502932, -1.802132, 2.305063, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.633333, 0.502932, -1.794560, 2.297492, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.650000, 0.502932, -1.786989, 2.289921, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.666667, 0.502932, -1.779418, 2.282350, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.683333, 0.502932, -1.771847, 2.274779, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.700000, 0.502932, -1.764276, 2.267207, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.716667, 0.502932, -1.756704, 2.259636, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.733333, 0.502932, -1.749133, 2.252065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.750000, 0.502932, -1.741562, 2.244494, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.766667, 0.502932, -1.731922, 2.234854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.783333, 0.502932, -1.722282, 2.225214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.800000, 0.502932, -1.712642, 2.215573, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.816667, 0.502932, -1.703001, 2.205933, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.833333, 0.502932, -1.693361, 2.196293, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.850000, 0.502932, -1.683721, 2.186653, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.866667, 0.502932, -1.674081, 2.177013, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.883333, 0.502932, -1.664441, 2.167373, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.900000, 0.502932, -1.654801, 2.157733, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.916667, 0.502932, -1.645161, 2.148093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.933333, 0.502932, -1.635521, 2.138452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.950000, 0.502932, -1.625880, 2.128812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.966667, 0.502932, -1.616240, 2.119172, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
43.983333, 0.502932, -1.606600, 2.109532, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.000000, 0.502932, -1.596960, 2.099892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.016667, 0.502932, -1.590952, 2.093884, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.033333, 0.502932, -1.584945, 2.087877, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.050000, 0.502932, -1.578937, 2.081869, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.066667, 0.502932, -1.572930, 2.075862, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.083333, 0.502932, -1.566922, 2.069854, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.100000, 0.502932, -1.560915, 2.063847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.116667, 0.502932, -1.554907, 2.057839, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.133333, 0.502932, -1.548900, 2.051832, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.150000, 0.502932, -1.542892, 2.045824, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.166667, 0.502932, -1.536885, 2.039817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.183333, 0.502932, -1.530877, 2.033809, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.200000, 0.502932, -1.524870, 2.027801, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.216667, 0.502932, -1.518862, 2.021794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.233333, 0.502932, -1.512855, 2.015786, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.250000, 0.502932, -1.506847, 2.009779, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.266667, 0.502932, -1.507800, 2.010732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.283333, 0.502932, -1.508753, 2.011685, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.300000, 0.502932, -1.509706, 2.012638, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.316667, 0.502932, -1.510659, 2.013591, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.333333, 0.502932, -1.511612, 2.014544, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.350000, 0.502932, -1.512565, 2.015497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.366667, 0.502932, -1.513518, 2.016450, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.383333, 0.502932, -1.514471, 2.017403, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.400000, 0.502932, -1.515424, 2.018356, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.416667, 0.502932, -1.516377, 2.019309, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.433333, 0.502932, -1.517330, 2.020262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.450000, 0.502932, -1.518283, 2.021215, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.466667, 0.502932, -1.519236, 2.022168, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.483333, 0.502932, -1.520189, 2.023121, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.500000, 0.502932, -1.521142, 2.024074, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.516667, 0.502932, -1.505954, 2.008886, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.533333, 0.502932, -1.490765, 1.993697, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.550000, 0.502932, -1.475577, 1.978509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.566667, 0.502932, -1.460389, 1.963321, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.583333, 0.502932, -1.445201, 1.948133, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.600000, 0.502932, -1.430012, 1.932944, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.616667, 0.502932, -1.414824, 1.917756, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.633333, 0.502932, -1.399636, 1.902568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.650000, 0.502932, -1.384448, 1.887379, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.666667, 0.502932, -1.369259, 1.872191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.683333, 0.502932, -1.354071, 1.857003, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.700000, 0.502932, -1.338883, 1.841815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.716667, 0.502932, -1.323695, 1.826626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.733333, 0.502932, -1.308506, 1.811438, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.750000, 0.502932, -1.293318, 1.796250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.766667, 0.502932, -1.278991, 1.781923, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.783333, 0.502932, -1.264664, 1.767596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.800000, 0.502932, -1.250337, 1.753269, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.816667, 0.502932, -1.236011, 1.738942, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.833333, 0.502932, -1.221684, 1.724616, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.850000, 0.502932, -1.207357, 1.710289, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.866667, 0.502932, -1.193030, 1.695962, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.883333, 0.502932, -1.178703, 1.681635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.900000, 0.502932, -1.164376, 1.667308, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.916667, 0.502932, -1.150049, 1.652981, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.933333, 0.502932, -1.135722, 1.638654, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.950000, 0.502932, -1.121396, 1.624327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.966667, 0.502932, -1.107069, 1.610001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
44.983333, 0.502932, -1.092742, 1.595674, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.000000, 0.502932, -1.078415, 1.581347, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.016667, 0.502932, -1.066020, 1.568952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.033333, 0.502932, -1.053625, 1.556557, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.050000, 0.502932, -1.041230, 1.544162, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.066667, 0.502932, -1.028835, 1.531767, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.083333, 0.502932, -1.016440, 1.519372, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.100000, 0.502932, -1.004045, 1.506976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.116667, 0.502932, -0.991650, 1.494581, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.133333, 0.502932, -0.979254, 1.482186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.150000, 0.502932, -0.966859, 1.469791, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.166667, 0.502932, -0.954464, 1.457396, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.183333, 0.502932, -0.942069, 1.445001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.200000, 0.502932, -0.929674, 1.432606, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.216667, 0.502932, -0.917279, 1.420211, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.233333, 0.502932, -0.904884, 1.407816, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.250000, 0.502932, -0.892489, 1.395421, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.266667, 0.502932, -0.887432, 1.390363, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.283333, 0.502932, -0.882374, 1.385306, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.300000, 0.502932, -0.877317, 1.380249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.316667, 0.502932, -0.872259, 1.375191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.333333, 0.502932, -0.867202, 1.370134, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.350000, 0.502932, -0.862145, 1.365076, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.366667, 0.502932, -0.857087, 1.360019, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.383333, 0.502932, -0.852030, 1.354962, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.400000, 0.502932, -0.846972, 1.349904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.416667, 0.502932, -0.841915, 1.344847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.433333, 0.502932, -0.836858, 1.339789, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.450000, 0.502932, -0.831800, 1.334732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.466667, 0.502932, -0.826743, 1.329675, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.483333, 0.502932, -0.821685, 1.324617, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.500000, 0.502932, -0.816628, 1.319560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.516667, 0.502932, -0.798430, 1.301362, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.533333, 0.502932, -0.780233, 1.283165, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.550000, 0.502932, -0.762035, 1.264967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.566667, 0.502932, -0.743838, 1.246769, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.583333, 0.502932, -0.725640, 1.228572, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.600000, 0.502932, -0.707442, 1.210374, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.616667, 0.502932, -0.689245, 1.192177, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.633333, 0.502932, -0.671047, 1.173979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.650000, 0.502932, -0.652850, 1.155781, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.666667, 0.502932, -0.634652, 1.137584, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.683333, 0.502932, -0.616454, 1.119386, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.700000, 0.502932, -0.598257, 1.101189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.716667, 0.502932, -0.580059, 1.082991, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.733333, 0.502932, -0.561862, 1.064793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.750000, 0.502932, -0.543664, 1.046596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.766667, 0.502932, -0.525482, 1.028413, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.783333, 0.502932, -0.507299, 1.010231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.800000, 0.502932, -0.489117, 0.992048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.816667, 0.502932, -0.470934, 0.973866, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.833333, 0.502932, -0.452752, 0.955684, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.850000, 0.502932, -0.434569, 0.937501, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.866667, 0.502932, -0.416387, 0.919319, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.883333, 0.502932, -0.398204, 0.901136, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.900000, 0.502932, -0.380022, 0.882954, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.916667, 0.502932, -0.361839, 0.864771, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.933333, 0.502932, -0.343657, 0.846589, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.950000, 0.502932, -0.325474, 0.828406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.966667, 0.502932, -0.307292, 0.810224, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
45.983333, 0.502932, -0.289109, 0.792041, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.000000, 0.502932, -0.270927, 0.773859, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.016667, 0.502932, -0.255154, 0.758086, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.033333, 0.502932, -0.239381, 0.742313, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.050000, 0.502932, -0.223608, 0.726540, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.066667, 0.502932, -0.207835, 0.710767, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.083333, 0.502932, -0.192062, 0.694994, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.100000, 0.502932, -0.176289, 0.679221, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.116667, 0.502932, -0.160516, 0.663448, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.133333, 0.502932, -0.144744, 0.647675, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.150000, 0.502932, -0.128971, 0.631902, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.166667, 0.502932, -0.113198, 0.616130, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.183333, 0.502932, -0.097425, 0.600357, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.200000, 0.502932, -0.081652, 0.584584, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.216667, 0.502932, -0.065879, 0.568811, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.233333, 0.502932, -0.050106, 0.553038, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.250000, 0.502932, -0.034333, 0.537265, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.266667, 0.502932, -0.023885, 0.526817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.283333, 0.502932, -0.013438, 0.516370, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.300000, 0.502932, -0.002990, 0.505922, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.316667, 0.502932, 0.007458, 0.495474, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.333333, 0.502932, 0.017905, 0.485027, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.350000, 0.502932, 0.028353, 0.474579, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.366667, 0.502932, 0.038801, 0.464131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.383333, 0.502932, 0.049248, 0.453684, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.400000, 0.502932, 0.059696, 0.443236, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.416667, 0.502932, 0.070144, 0.432788, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.433333, 0.502932, 0.080591, 0.422341, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.450000, 0.502932, 0.091039, 0.411893, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.466667, 0.502932, 0.101487, 0.401445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.483333, 0.502932, 0.111934, 0.390998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.500000, 0.502932, 0.122382, 0.380550, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.516667, 0.502932, 0.140426, 0.362506, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.533333, 0.502932, 0.158469, 0.344463, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.550000, 0.502932, 0.176513, 0.326419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.566667, 0.502932, 0.194557, 0.308375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.583333, 0.502932, 0.212600, 0.290332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.600000, 0.502932, 0.230644, 0.272288, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.616667, 0.502932, 0.248688, 0.254244, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.633333, 0.502932, 0.266731, 0.236201, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.650000, 0.502932, 0.284775, 0.218157, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.666667, 0.502932, 0.302819, 0.200113, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.683333, 0.502932, 0.320862, 0.182070, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.700000, 0.502932, 0.338906, 0.164026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.716667, 0.502932, 0.356950, 0.145982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.733333, 0.502932, 0.374993, 0.127939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.750000, 0.502932, 0.393037, 0.109895, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.766667, 0.502932, 0.410893, 0.092039, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.783333, 0.502932, 0.428749, 0.074183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.800000, 0.502932, 0.446604, 0.056327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.816667, 0.502932, 0.464460, 0.038472, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.833333, 0.502932, 0.482316, 0.020616, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.850000, 0.502932, 0.500172, 0.002760, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.866667, 0.502932, 0.518028, -0.015096, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.883333, 0.502932, 0.535883, -0.032952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.900000, 0.502932, 0.553739, -0.050807, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.916667, 0.502932, 0.571595, -0.068663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.933333, 0.502932, 0.589451, -0.086519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.950000, 0.502932, 0.607307, -0.104375, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.966667, 0.502932, 0.625162, -0.122231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
46.983333, 0.502932, 0.643018, -0.140086, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.000000, 0.502932, 0.660874, -0.157942, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.016667, 0.502932, 0.676064, -0.173132, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.033333, 0.502932, 0.691253, -0.188322, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.050000, 0.502932, 0.706443, -0.203511, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.066667, 0.502932, 0.721633, -0.218701, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.083333, 0.502932, 0.736823, -0.233891, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.100000, 0.502932, 0.752012, -0.249081, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.116667, 0.502932, 0.767202, -0.264270, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.133333, 0.502932, 0.782392, -0.279460, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.150000, 0.502932, 0.797582, -0.294650, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.166667, 0.502932, 0.812771, -0.309839, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.183333, 0.502932, 0.827961, -0.325029, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.200000, 0.502932, 0.843151, -0.340219, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.216667, 0.502932, 0.858341, -0.355409, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.233333, 0.502932, 0.873530, -0.370598, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.250000, 0.502932, 0.888720, -0.385788, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.266667, 0.502932, 0.902381, -0.399449, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.283333, 0.502932, 0.916042, -0.413110, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.300000, 0.502932, 0.929703, -0.426771, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.316667, 0.502932, 0.943363, -0.440432, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.333333, 0.502932, 0.957024, -0.454092, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.350000, 0.502932, 0.970685, -0.467753, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.366667, 0.502932, 0.984346, -0.481414, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.383333, 0.502932, 0.998007, -0.495075, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.400000, 0.502932, 1.011668, -0.508736, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.416667, 0.502932, 1.025329, -0.522397, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.433333, 0.502932, 1.038990, -0.536058, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.450000, 0.502932, 1.052650, -0.549719, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.466667, 0.502932, 1.066311, -0.563379, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.483333, 0.502932, 1.079972, -0.577040, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.500000, 0.502932, 1.093633, -0.590701, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.516667, 0.502932, 1.105563, -0.602631, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.533333, 0.502932, 1.117492, -0.614561, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.550000, 0.502932, 1.129422, -0.626490, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.566667, 0.502932, 1.141352, -0.638420, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.583333, 0.502932, 1.153282, -0.650350, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.600000, 0.502932, 1.165211, -0.662280, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.616667, 0.502932, 1.177141, -0.674209, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.633333, 0.502932, 1.189071, -0.686139, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.650000, 0.502932, 1.201001, -0.698069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.666667, 0.502932, 1.212930, -0.709998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.683333, 0.502932, 1.224860, -0.721928, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.700000, 0.502932, 1.236790, -0.733858, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.716667, 0.502932, 1.248720, -0.745788, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.733333, 0.502932, 1.260649, -0.757717, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.750000, 0.502932, 1.272579, -0.769647, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.766667, 0.502932, 1.283733, -0.780801, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.783333, 0.502932, 1.294886, -0.791954, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.800000, 0.502932, 1.306040, -0.803108, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.816667, 0.502932, 1.317194, -0.814262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.833333, 0.502932, 1.328347, -0.825415, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.850000, 0.502932, 1.339501, -0.836569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.866667, 0.502932, 1.350655, -0.847723, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.883333, 0.502932, 1.361808, -0.858876, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.900000, 0.502932, 1.372962, -0.870030, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.916667, 0.502932, 1.384116, -0.881184, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.933333, 0.502932, 1.395269, -0.892337, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.950000, 0.502932, 1.406423, -0.903491, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.966667, 0.502932, 1.417577, -0.914645, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
47.983333, 0.502932, 1.428730, -0.925798, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.000000, 0.502932, 1.439884, -0.936952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.016667, 0.502932, 1.452784, -0.949852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.033333, 0.502932, 1.465683, -0.962751, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.050000, 0.502932, 1.478583, -0.975651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.066667, 0.502932, 1.491482, -0.988550, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.083333, 0.502932, 1.504382, -1.001450, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.100000, 0.502932, 1.517281, -1.014349, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.116667, 0.502932, 1.530181, -1.027249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.133333, 0.502932, 1.543080, -1.040148, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.150000, 0.502932, 1.555980, -1.053048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.166667, 0.502932, 1.568879, -1.065947, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.183333, 0.502932, 1.581779, -1.078847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.200000, 0.502932, 1.594678, -1.091747, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.216667, 0.502932, 1.607578, -1.104646, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.233333, 0.502932, 1.620477, -1.117546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.250000, 0.502932, 1.633377, -1.130445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.266667, 0.502932, 1.647160, -1.144228, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.283333, 0.502932, 1.660943, -1.158011, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.300000, 0.502932, 1.674726, -1.171794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.316667, 0.502932, 1.688509, -1.185577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.333333, 0.502932, 1.702292, -1.199360, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.350000, 0.502932, 1.716075, -1.213143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.366667, 0.502932, 1.729858, -1.226926, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.383333, 0.502932, 1.743641, -1.240709, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.400000, 0.502932, 1.757424, -1.254492, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.416667, 0.502932, 1.771207, -1.268275, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.433333, 0.502932, 1.784990, -1.282058, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.450000, 0.502932, 1.798773, -1.295841, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.466667, 0.502932, 1.812556, -1.309624, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.483333, 0.502932, 1.826339, -1.323407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.500000, 0.502932, 1.840122, -1.337190, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.516667, 0.502932, 1.840855, -1.337923, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.533333, 0.502932, 1.841587, -1.338655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.550000, 0.502932, 1.842320, -1.339388, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.566667, 0.502932, 1.843053, -1.340121, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.583333, 0.502932, 1.843785, -1.340853, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.600000, 0.502932, 1.844518, -1.341586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.616667, 0.502932, 1.845251, -1.342319, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.633333, 0.502932, 1.845983, -1.343051, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.650000, 0.502932, 1.846716, -1.343784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.666667, 0.502932, 1.847449, -1.344517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.683333, 0.502932, 1.848181, -1.345249, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.700000, 0.502932, 1.848914, -1.345982, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.716667, 0.502932, 1.849647, -1.346715, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.733333, 0.502932, 1.850379, -1.347447, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.750000, 0.502932, 1.851112, -1.348180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.766667, 0.502932, 1.852501, -1.349569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.783333, 0.502932, 1.853889, -1.350957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.800000, 0.502932, 1.855278, -1.352346, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.816667, 0.502932, 1.856666, -1.353734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.833333, 0.502932, 1.858055, -1.355123, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.850000, 0.502932, 1.859443, -1.356511, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.866667, 0.502932, 1.860832, -1.357900, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.883333, 0.502932, 1.862220, -1.359288, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.900000, 0.502932, 1.863609, -1.360677, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.916667, 0.502932, 1.864997, -1.362065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.933333, 0.502932, 1.866386, -1.363454, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.950000, 0.502932, 1.867774, -1.364843, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.966667, 0.502932, 1.869163, -1.366231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
48.983333, 0.502932, 1.870551, -1.367620, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.000000, 0.502932, 1.871940, -1.369008, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.016667, 0.502932, 1.879802, -1.376870, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.033333, 0.502932, 1.887663, -1.384731, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.050000, 0.502932, 1.895525, -1.392593, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.066667, 0.502932, 1.903386, -1.400455, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.083333, 0.502932, 1.911248, -1.408316, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.100000, 0.502932, 1.919110, -1.416178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.116667, 0.502932, 1.926971, -1.424039, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.133333, 0.502932, 1.934833, -1.431901, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.150000, 0.502932, 1.942694, -1.439763, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.166667, 0.502932, 1.950556, -1.447624, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.183333, 0.502932, 1.958418, -1.455486, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.200000, 0.502932, 1.966279, -1.463347, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.216667, 0.502932, 1.974141, -1.471209, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.233333, 0.502932, 1.982002, -1.479071, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.250000, 0.502932, 1.989864, -1.486932, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.266667, 0.502932, 2.001338, -1.498407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.283333, 0.502932, 2.012813, -1.509881, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.300000, 0.502932, 2.024287, -1.521355, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.316667, 0.502932, 2.035762, -1.532830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.333333, 0.502932, 2.047236, -1.544304, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.350000, 0.502932, 2.058710, -1.555779, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.366667, 0.502932, 2.070185, -1.567253, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.383333, 0.502932, 2.081659, -1.578727, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.400000, 0.502932, 2.093134, -1.590202, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.416667, 0.502932, 2.104608, -1.601676, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.433333, 0.502932, 2.116082, -1.613151, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.450000, 0.502932, 2.127557, -1.624625, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.466667, 0.502932, 2.139031, -1.636099, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.483333, 0.502932, 2.150506, -1.647574, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.500000, 0.502932, 2.161980, -1.659048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.516667, 0.502932, 2.150651, -1.647719, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.533333, 0.502932, 2.139322, -1.636391, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.550000, 0.502932, 2.127994, -1.625062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.566667, 0.502932, 2.116665, -1.613733, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.583333, 0.502932, 2.105336, -1.602404, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.600000, 0.502932, 2.094007, -1.591075, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.616667, 0.502932, 2.082678, -1.579747, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.633333, 0.502932, 2.071350, -1.568418, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.650000, 0.502932, 2.060021, -1.557089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.666667, 0.502932, 2.048692, -1.545760, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.683333, 0.502932, 2.037363, -1.534431, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.700000, 0.502932, 2.026034, -1.523103, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.716667, 0.502932, 2.014706, -1.511774, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.733333, 0.502932, 2.003377, -1.500445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.750000, 0.502932, 1.992048, -1.489116, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.766667, 0.502932, 1.984823, -1.481891, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.783333, 0.502932, 1.977597, -1.474665, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.800000, 0.502932, 1.970372, -1.467440, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.816667, 0.502932, 1.963147, -1.460215, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.833333, 0.502932, 1.955921, -1.452989, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.850000, 0.502932, 1.948696, -1.445764, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.866667, 0.502932, 1.941471, -1.438539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.883333, 0.502932, 1.934245, -1.431313, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.900000, 0.502932, 1.927020, -1.424088, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.916667, 0.502932, 1.919795, -1.416863, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.933333, 0.502932, 1.912569, -1.409637, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.950000, 0.502932, 1.905344, -1.402412, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.966667, 0.502932, 1.898119, -1.395187, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
49.983333, 0.502932, 1.890893, -1.387961, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.000000, 0.502932, 1.883668, -1.380736, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.016667, 0.502932, 1.884263, -1.381331, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.033333, 0.502932, 1.884857, -1.381925, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.050000, 0.502932, 1.885452, -1.382520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.066667, 0.502932, 1.886046, -1.383115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.083333, 0.502932, 1.886641, -1.383709, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
