Results from Tidal Range Scheme Title Line Here
50.100000, 0.502932, 1.887236, -1.384304, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.116667, 0.502932, 1.887830, -1.384898, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.133333, 0.502932, 1.888425, -1.385493, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.150000, 0.502932, 1.889019, -1.386088, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.166667, 0.502932, 1.889614, -1.386682, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.183333, 0.502932, 1.890209, -1.387277, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.200000, 0.502932, 1.890803, -1.387871, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.216667, 0.502932, 1.891398, -1.388466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.233333, 0.502932, 1.891992, -1.389061, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.250000, 0.502932, 1.892587, -1.389655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.266667, 0.502932, 1.895522, -1.392591, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.283333, 0.502932, 1.898458, -1.395526, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.300000, 0.502932, 1.901393, -1.398461, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.316667, 0.502932, 1.904329, -1.401397, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.333333, 0.502932, 1.907264, -1.404332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.350000, 0.502932, 1.910199, -1.407268, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.366667, 0.502932, 1.913135, -1.410203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.383333, 0.502932, 1.916070, -1.413138, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.400000, 0.502932, 1.919006, -1.416074, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.416667, 0.502932, 1.921941, -1.419009, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.433333, 0.502932, 1.924876, -1.421945, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.450000, 0.502932, 1.927812, -1.424880, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.466667, 0.502932, 1.930747, -1.427815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.483333, 0.502932, 1.933683, -1.430751, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.500000, 0.502932, 1.936618, -1.433686, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.516667, 0.502932, 1.917765, -1.414833, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.533333, 0.502932, 1.898911, -1.395979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.550000, 0.502932, 1.880058, -1.377126, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.566667, 0.502932, 1.861204, -1.358273, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.583333, 0.502932, 1.842351, -1.339419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.600000, 0.502932, 1.823498, -1.320566, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.616667, 0.502932, 1.804644, -1.301712, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.633333, 0.502932, 1.785791, -1.282859, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.650000, 0.502932, 1.766937, -1.264006, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.666667, 0.502932, 1.748084, -1.245152, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.683333, 0.502932, 1.729231, -1.226299, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.700000, 0.502932, 1.710377, -1.207445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.716667, 0.502932, 1.691524, -1.188592, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.733333, 0.502932, 1.672670, -1.169739, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.750000, 0.502932, 1.653817, -1.150885, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.766667, 0.502932, 1.640335, -1.137403, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.783333, 0.502932, 1.626853, -1.123921, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.800000, 0.502932, 1.613371, -1.110439, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.816667, 0.502932, 1.599889, -1.096957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.833333, 0.502932, 1.586407, -1.083475, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.850000, 0.502932, 1.572925, -1.069993, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.866667, 0.502932, 1.559443, -1.056511, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.883333, 0.502932, 1.545961, -1.043029, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.900000, 0.502932, 1.532479, -1.029547, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.916667, 0.502932, 1.518997, -1.016065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.933333, 0.502932, 1.505515, -1.002583, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.950000, 0.502932, 1.492033, -0.989101, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.966667, 0.502932, 1.478551, -0.975619, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
50.983333, 0.502932, 1.465069, -0.962137, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.000000, 0.502932, 1.451587, -0.948655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.016667, 0.502932, 1.444626, -0.941694, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.033333, 0.502932, 1.437664, -0.934733, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.050000, 0.502932, 1.430703, -0.927771, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.066667, 0.502932, 1.423742, -0.920810, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.083333, 0.502932, 1.416781, -0.913849, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.100000, 0.502932, 1.409819, -0.906888, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.116667, 0.502932, 1.402858, -0.899926, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.133333, 0.502932, 1.395897, -0.892965, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.150000, 0.502932, 1.388936, -0.886004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.166667, 0.502932, 1.381974, -0.879042, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.183333, 0.502932, 1.375013, -0.872081, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.200000, 0.502932, 1.368052, -0.865120, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.216667, 0.502932, 1.361091, -0.858159, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.233333, 0.502932, 1.354129, -0.851197, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.250000, 0.502932, 1.347168, -0.844236, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.266667, 0.502932, 1.339496, -0.836564, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.283333, 0.502932, 1.331824, -0.828892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.300000, 0.502932, 1.324152, -0.821221, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.316667, 0.502932, 1.316481, -0.813549, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.333333, 0.502932, 1.308809, -0.805877, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.350000, 0.502932, 1.301137, -0.798205, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.366667, 0.502932, 1.293465, -0.790533, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.383333, 0.502932, 1.285793, -0.782861, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.400000, 0.502932, 1.278121, -0.775189, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.416667, 0.502932, 1.270449, -0.767517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.433333, 0.502932, 1.262777, -0.759846, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.450000, 0.502932, 1.255106, -0.752174, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.466667, 0.502932, 1.247434, -0.744502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.483333, 0.502932, 1.239762, -0.736830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.500000, 0.502932, 1.232090, -0.729158, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.516667, 0.502932, 1.211776, -0.708844, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.533333, 0.502932, 1.191463, -0.688531, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.550000, 0.502932, 1.171149, -0.668217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.566667, 0.502932, 1.150835, -0.647903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.583333, 0.502932, 1.130521, -0.627589, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.600000, 0.502932, 1.110208, -0.607276, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.616667, 0.502932, 1.089894, -0.586962, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.633333, 0.502932, 1.069580, -0.566648, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.650000, 0.502932, 1.049266, -0.546335, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.666667, 0.502932, 1.028953, -0.526021, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.683333, 0.502932, 1.008639, -0.505707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.700000, 0.502932, 0.988325, -0.485393, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.716667, 0.502932, 0.968011, -0.465080, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.733333, 0.502932, 0.947698, -0.444766, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.750000, 0.502932, 0.927384, -0.424452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.766667, 0.502932, 0.911320, -0.408389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.783333, 0.502932, 0.895257, -0.392325, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.800000, 0.502932, 0.879193, -0.376262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.816667, 0.502932, 0.863130, -0.360198, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.833333, 0.502932, 0.847066, -0.344134, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.850000, 0.502932, 0.831003, -0.328071, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.866667, 0.502932, 0.814939, -0.312007, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.883333, 0.502932, 0.798876, -0.295944, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.900000, 0.502932, 0.782812, -0.279880, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.916667, 0.502932, 0.766749, -0.263817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.933333, 0.502932, 0.750685, -0.247753, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.950000, 0.502932, 0.734622, -0.231690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.966667, 0.502932, 0.718558, -0.215626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
51.983333, 0.502932, 0.702495, -0.199563, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.000000, 0.502932, 0.686431, -0.183499, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.016667, 0.502932, 0.671896, -0.168965, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.033333, 0.502932, 0.657362, -0.154430, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.050000, 0.502932, 0.642827, -0.139895, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.066667, 0.502932, 0.628293, -0.125361, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.083333, 0.502932, 0.613758, -0.110826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.100000, 0.502932, 0.599223, -0.096292, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.116667, 0.502932, 0.584689, -0.081757, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.133333, 0.502932, 0.570154, -0.067222, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.150000, 0.502932, 0.555620, -0.052688, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.166667, 0.502932, 0.541085, -0.038153, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.183333, 0.502932, 0.526550, -0.023619, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.200000, 0.502932, 0.512016, -0.009084, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.216667, 0.502932, 0.497481, 0.005451, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.233333, 0.502932, 0.482947, 0.019985, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.250000, 0.502932, 0.468412, 0.034520, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.266667, 0.502932, 0.453413, 0.049519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.283333, 0.502932, 0.438414, 0.064518, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.300000, 0.502932, 0.423414, 0.079517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.316667, 0.502932, 0.408415, 0.094517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.333333, 0.502932, 0.393416, 0.109516, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.350000, 0.502932, 0.378417, 0.124515, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.366667, 0.502932, 0.363418, 0.139514, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.383333, 0.502932, 0.348418, 0.154513, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.400000, 0.502932, 0.333419, 0.169513, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.416667, 0.502932, 0.318420, 0.184512, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.433333, 0.502932, 0.303421, 0.199511, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.450000, 0.502932, 0.288422, 0.214510, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.466667, 0.502932, 0.273422, 0.229509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.483333, 0.502932, 0.258423, 0.244509, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.500000, 0.502932, 0.243424, 0.259508, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.516667, 0.502932, 0.225807, 0.277125, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.533333, 0.502932, 0.208189, 0.294743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.550000, 0.502932, 0.190572, 0.312360, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.566667, 0.502932, 0.172954, 0.329977, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.583333, 0.502932, 0.155337, 0.347595, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.600000, 0.502932, 0.137720, 0.365212, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.616667, 0.502932, 0.120102, 0.382830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.633333, 0.502932, 0.102485, 0.400447, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.650000, 0.502932, 0.084867, 0.418064, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.666667, 0.502932, 0.067250, 0.435682, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.683333, 0.502932, 0.049633, 0.453299, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.700000, 0.502932, 0.032015, 0.470917, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.716667, 0.502932, 0.014398, 0.488534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.733333, 0.502932, -0.003220, 0.506151, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.750000, 0.502932, -0.020837, 0.523769, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.766667, 0.502932, -0.036315, 0.539247, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.783333, 0.502932, -0.051792, 0.554724, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.800000, 0.502932, -0.067270, 0.570202, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.816667, 0.502932, -0.082748, 0.585680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.833333, 0.502932, -0.098225, 0.601157, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.850000, 0.502932, -0.113703, 0.616635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.866667, 0.502932, -0.129181, 0.632113, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.883333, 0.502932, -0.144658, 0.647590, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.900000, 0.502932, -0.160136, 0.663068, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.916667, 0.502932, -0.175614, 0.678546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.933333, 0.502932, -0.191091, 0.694023, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.950000, 0.502932, -0.206569, 0.709501, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.966667, 0.502932, -0.222047, 0.724979, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
52.983333, 0.502932, -0.237524, 0.740456, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.000000, 0.502932, -0.253002, 0.755934, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.016667, 0.502932, -0.271130, 0.774062, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.033333, 0.502932, -0.289258, 0.792190, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.050000, 0.502932, -0.307386, 0.810317, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.066667, 0.502932, -0.325513, 0.828445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.083333, 0.502932, -0.343641, 0.846573, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.100000, 0.502932, -0.361769, 0.864701, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.116667, 0.502932, -0.379897, 0.882829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.133333, 0.502932, -0.398025, 0.900957, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.150000, 0.502932, -0.416153, 0.919085, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.166667, 0.502932, -0.434281, 0.937213, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.183333, 0.502932, -0.452409, 0.955340, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.200000, 0.502932, -0.470536, 0.973468, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.216667, 0.502932, -0.488664, 0.991596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.233333, 0.502932, -0.506792, 1.009724, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.250000, 0.502932, -0.524920, 1.027852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.266667, 0.502932, -0.542324, 1.045255, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.283333, 0.502932, -0.559727, 1.062659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.300000, 0.502932, -0.577131, 1.080063, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.316667, 0.502932, -0.594534, 1.097466, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.333333, 0.502932, -0.611938, 1.114870, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.350000, 0.502932, -0.629342, 1.132273, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.366667, 0.502932, -0.646745, 1.149677, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.383333, 0.502932, -0.664149, 1.167081, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.400000, 0.502932, -0.681552, 1.184484, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.416667, 0.502932, -0.698956, 1.201888, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.433333, 0.502932, -0.716360, 1.219291, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.450000, 0.502932, -0.733763, 1.236695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.466667, 0.502932, -0.751167, 1.254099, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.483333, 0.502932, -0.768570, 1.271502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.500000, 0.502932, -0.785974, 1.288906, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.516667, 0.502932, -0.796581, 1.299512, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.533333, 0.502932, -0.807187, 1.310119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.550000, 0.502932, -0.817794, 1.320726, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.566667, 0.502932, -0.828400, 1.331332, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.583333, 0.502932, -0.839007, 1.341939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.600000, 0.502932, -0.849614, 1.352545, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.616667, 0.502932, -0.860220, 1.363152, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.633333, 0.502932, -0.870827, 1.373759, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.650000, 0.502932, -0.881433, 1.384365, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.666667, 0.502932, -0.892040, 1.394972, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.683333, 0.502932, -0.902647, 1.405578, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.700000, 0.502932, -0.913253, 1.416185, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.716667, 0.502932, -0.923860, 1.426792, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.733333, 0.502932, -0.934466, 1.437398, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.750000, 0.502932, -0.945073, 1.448005, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.766667, 0.502932, -0.956819, 1.459751, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.783333, 0.502932, -0.968565, 1.471497, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.800000, 0.502932, -0.980312, 1.483243, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.816667, 0.502932, -0.992058, 1.494990, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.833333, 0.502932, -1.003804, 1.506736, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.850000, 0.502932, -1.015550, 1.518482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.866667, 0.502932, -1.027296, 1.530228, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.883333, 0.502932, -1.039043, 1.541974, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.900000, 0.502932, -1.050789, 1.553721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.916667, 0.502932, -1.062535, 1.565467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.933333, 0.502932, -1.074281, 1.577213, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.950000, 0.502932, -1.086027, 1.588959, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.966667, 0.502932, -1.097774, 1.600705, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
53.983333, 0.502932, -1.109520, 1.612452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.000000, 0.502932, -1.121266, 1.624198, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.016667, 0.502932, -1.136270, 1.639202, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.033333, 0.502932, -1.151273, 1.654205, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.050000, 0.502932, -1.166277, 1.669209, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.066667, 0.502932, -1.181281, 1.684213, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.083333, 0.502932, -1.196285, 1.699217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.100000, 0.502932, -1.211288, 1.714220, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.116667, 0.502932, -1.226292, 1.729224, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.133333, 0.502932, -1.241296, 1.744228, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.150000, 0.502932, -1.256300, 1.759231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.166667, 0.502932, -1.271303, 1.774235, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.183333, 0.502932, -1.286307, 1.789239, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.200000, 0.502932, -1.301311, 1.804243, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.216667, 0.502932, -1.316315, 1.819246, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.233333, 0.502932, -1.331318, 1.834250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.250000, 0.502932, -1.346322, 1.849254, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.266667, 0.502932, -1.361719, 1.864651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.283333, 0.502932, -1.377116, 1.880048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.300000, 0.502932, -1.392513, 1.895445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.316667, 0.502932, -1.407910, 1.910842, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.333333, 0.502932, -1.423307, 1.926239, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.350000, 0.502932, -1.438704, 1.941635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.366667, 0.502932, -1.454101, 1.957032, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.383333, 0.502932, -1.469497, 1.972429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.400000, 0.502932, -1.484894, 1.987826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.416667, 0.502932, -1.500291, 2.003223, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.433333, 0.502932, -1.515688, 2.018620, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.450000, 0.502932, -1.531085, 2.034017, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.466667, 0.502932, -1.546482, 2.049414, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.483333, 0.502932, -1.561879, 2.064811, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.500000, 0.502932, -1.577276, 2.080208, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.516667, 0.502932, -1.579897, 2.082828, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.533333, 0.502932, -1.582517, 2.085449, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.550000, 0.502932, -1.585138, 2.088070, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.566667, 0.502932, -1.587758, 2.090690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.583333, 0.502932, -1.590379, 2.093311, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.600000, 0.502932, -1.593000, 2.095931, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.616667, 0.502932, -1.595620, 2.098552, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.633333, 0.502932, -1.598241, 2.101173, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.650000, 0.502932, -1.600861, 2.103793, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.666667, 0.502932, -1.603482, 2.106414, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.683333, 0.502932, -1.606103, 2.109034, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.700000, 0.502932, -1.608723, 2.111655, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.716667, 0.502932, -1.611344, 2.114276, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.733333, 0.502932, -1.613964, 2.116896, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.750000, 0.502932, -1.616585, 2.119517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.766667, 0.502932, -1.621178, 2.124110, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.783333, 0.502932, -1.625772, 2.128704, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.800000, 0.502932, -1.630365, 2.133297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.816667, 0.502932, -1.634959, 2.137890, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.833333, 0.502932, -1.639552, 2.142484, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.850000, 0.502932, -1.644145, 2.147077, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.866667, 0.502932, -1.648739, 2.151671, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.883333, 0.502932, -1.653332, 2.156264, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.900000, 0.502932, -1.657926, 2.160857, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.916667, 0.502932, -1.662519, 2.165451, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.933333, 0.502932, -1.667112, 2.170044, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.950000, 0.502932, -1.671706, 2.174638, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.966667, 0.502932, -1.676299, 2.179231, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
54.983333, 0.502932, -1.680893, 2.183824, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.000000, 0.502932, -1.685486, 2.188418, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.016667, 0.502932, -1.693496, 2.196428, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.033333, 0.502932, -1.701506, 2.204438, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.050000, 0.502932, -1.709516, 2.212448, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.066667, 0.502932, -1.717526, 2.220458, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.083333, 0.502932, -1.725536, 2.228468, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.100000, 0.502932, -1.733546, 2.236478, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.116667, 0.502932, -1.741556, 2.244488, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.133333, 0.502932, -1.749567, 2.252498, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.150000, 0.502932, -1.757577, 2.260508, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.166667, 0.502932, -1.765587, 2.268519, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.183333, 0.502932, -1.773597, 2.276529, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.200000, 0.502932, -1.781607, 2.284539, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.216667, 0.502932, -1.789617, 2.292549, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.233333, 0.502932, -1.797627, 2.300559, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.250000, 0.502932, -1.805637, 2.308569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.266667, 0.502932, -1.817119, 2.320051, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.283333, 0.502932, -1.828602, 2.331534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.300000, 0.502932, -1.840084, 2.343016, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.316667, 0.502932, -1.851567, 2.354499, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.333333, 0.502932, -1.863049, 2.365981, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.350000, 0.502932, -1.874532, 2.377464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.366667, 0.502932, -1.886014, 2.388946, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.383333, 0.502932, -1.897497, 2.400429, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.400000, 0.502932, -1.908979, 2.411911, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.416667, 0.502932, -1.920462, 2.423394, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.433333, 0.502932, -1.931944, 2.434876, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.450000, 0.502932, -1.943427, 2.446358, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.466667, 0.502932, -1.954909, 2.457841, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.483333, 0.502932, -1.966392, 2.469323, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.500000, 0.502932, -1.977874, 2.480806, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.516667, 0.502932, -1.973138, 2.476069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.533333, 0.502932, -1.968401, 2.471333, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.550000, 0.502932, -1.963665, 2.466596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.566667, 0.502932, -1.958928, 2.461860, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.583333, 0.502932, -1.954192, 2.457124, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.600000, 0.502932, -1.949455, 2.452387, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.616667, 0.502932, -1.944719, 2.447651, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.633333, 0.502932, -1.939982, 2.442914, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.650000, 0.502932, -1.935246, 2.438178, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.666667, 0.502932, -1.930509, 2.433441, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.683333, 0.502932, -1.925773, 2.428705, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.700000, 0.502932, -1.921036, 2.423968, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.716667, 0.502932, -1.916300, 2.419232, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.733333, 0.502932, -1.911563, 2.414495, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.750000, 0.502932, -1.906827, 2.409759, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.766667, 0.502932, -1.901956, 2.404888, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.783333, 0.502932, -1.897084, 2.400016, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.800000, 0.502932, -1.892213, 2.395145, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.816667, 0.502932, -1.887342, 2.390274, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.833333, 0.502932, -1.882471, 2.385403, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.850000, 0.502932, -1.877599, 2.380531, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.866667, 0.502932, -1.872728, 2.375660, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.883333, 0.502932, -1.867857, 2.370789, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.900000, 0.502932, -1.862986, 2.365917, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.916667, 0.502932, -1.858114, 2.361046, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.933333, 0.502932, -1.853243, 2.356175, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.950000, 0.502932, -1.848372, 2.351304, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.966667, 0.502932, -1.843501, 2.346432, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
55.983333, 0.502932, -1.838629, 2.341561, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.000000, 0.502932, -1.833758, 2.336690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.016667, 0.502932, -1.833127, 2.336059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.033333, 0.502932, -1.832496, 2.335427, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.050000, 0.502932, -1.831864, 2.334796, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.066667, 0.502932, -1.831233, 2.334165, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.083333, 0.502932, -1.830602, 2.333534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.100000, 0.502932, -1.829971, 2.332903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.116667, 0.502932, -1.829340, 2.332271, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.133333, 0.502932, -1.828708, 2.331640, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.150000, 0.502932, -1.828077, 2.331009, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.166667, 0.502932, -1.827446, 2.330378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.183333, 0.502932, -1.826815, 2.329747, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.200000, 0.502932, -1.826184, 2.329115, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.216667, 0.502932, -1.825552, 2.328484, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.233333, 0.502932, -1.824921, 2.327853, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.250000, 0.502932, -1.824290, 2.327222, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.266667, 0.502932, -1.829087, 2.332019, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.283333, 0.502932, -1.833884, 2.336815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.300000, 0.502932, -1.838680, 2.341612, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.316667, 0.502932, -1.843477, 2.346409, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.333333, 0.502932, -1.848274, 2.351206, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.350000, 0.502932, -1.853071, 2.356003, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.366667, 0.502932, -1.857868, 2.360799, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.383333, 0.502932, -1.862664, 2.365596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.400000, 0.502932, -1.867461, 2.370393, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.416667, 0.502932, -1.872258, 2.375190, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.433333, 0.502932, -1.877055, 2.379987, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.450000, 0.502932, -1.881852, 2.384783, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.466667, 0.502932, -1.886648, 2.389580, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.483333, 0.502932, -1.891445, 2.394377, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.500000, 0.502932, -1.896242, 2.399174, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.516667, 0.502932, -1.884721, 2.387653, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.533333, 0.502932, -1.873200, 2.376131, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.550000, 0.502932, -1.861678, 2.364610, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.566667, 0.502932, -1.850157, 2.353089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.583333, 0.502932, -1.838636, 2.341568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.600000, 0.502932, -1.827115, 2.330047, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.616667, 0.502932, -1.815594, 2.318525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.633333, 0.502932, -1.804072, 2.307004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.650000, 0.502932, -1.792551, 2.295483, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.666667, 0.502932, -1.781030, 2.283962, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.683333, 0.502932, -1.769509, 2.272441, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.700000, 0.502932, -1.757988, 2.260919, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.716667, 0.502932, -1.746466, 2.249398, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.733333, 0.502932, -1.734945, 2.237877, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.750000, 0.502932, -1.723424, 2.226356, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.766667, 0.502932, -1.710122, 2.213054, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.783333, 0.502932, -1.696819, 2.199751, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.800000, 0.502932, -1.683517, 2.186449, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.816667, 0.502932, -1.670215, 2.173147, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.833333, 0.502932, -1.656913, 2.159845, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.850000, 0.502932, -1.643610, 2.146542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.866667, 0.502932, -1.630308, 2.133240, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.883333, 0.502932, -1.617006, 2.119938, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.900000, 0.502932, -1.603704, 2.106635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.916667, 0.502932, -1.590401, 2.093333, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.933333, 0.502932, -1.577099, 2.080031, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.950000, 0.502932, -1.563797, 2.066729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.966667, 0.502932, -1.550495, 2.053426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
56.983333, 0.502932, -1.537192, 2.040124, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.000000, 0.502932, -1.523890, 2.026822, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.016667, 0.502932, -1.514134, 2.017066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.033333, 0.502932, -1.504378, 2.007310, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.050000, 0.502932, -1.494622, 1.997554, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.066667, 0.502932, -1.484866, 1.987798, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.083333, 0.502932, -1.475110, 1.978042, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.100000, 0.502932, -1.465354, 1.968286, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.116667, 0.502932, -1.455598, 1.958530, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.133333, 0.502932, -1.445842, 1.948774, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.150000, 0.502932, -1.436086, 1.939018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.166667, 0.502932, -1.426330, 1.929262, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.183333, 0.502932, -1.416574, 1.919506, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.200000, 0.502932, -1.406818, 1.909750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.216667, 0.502932, -1.397062, 1.899994, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.233333, 0.502932, -1.387306, 1.890238, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.250000, 0.502932, -1.377550, 1.880482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.266667, 0.502932, -1.376717, 1.879649, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.283333, 0.502932, -1.375884, 1.878816, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.300000, 0.502932, -1.375051, 1.877983, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.316667, 0.502932, -1.374218, 1.877150, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.333333, 0.502932, -1.373385, 1.876317, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.350000, 0.502932, -1.372552, 1.875483, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.366667, 0.502932, -1.371719, 1.874650, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.383333, 0.502932, -1.370885, 1.873817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.400000, 0.502932, -1.370052, 1.872984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.416667, 0.502932, -1.369219, 1.872151, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.433333, 0.502932, -1.368386, 1.871318, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.450000, 0.502932, -1.367553, 1.870485, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.466667, 0.502932, -1.366720, 1.869652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.483333, 0.502932, -1.365887, 1.868819, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.500000, 0.502932, -1.365054, 1.867986, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.516667, 0.502932, -1.347475, 1.850407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.533333, 0.502932, -1.329897, 1.832829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.550000, 0.502932, -1.312318, 1.815250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.566667, 0.502932, -1.294739, 1.797671, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.583333, 0.502932, -1.277161, 1.780093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.600000, 0.502932, -1.259582, 1.762514, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.616667, 0.502932, -1.242003, 1.744935, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.633333, 0.502932, -1.224425, 1.727357, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.650000, 0.502932, -1.206846, 1.709778, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.666667, 0.502932, -1.189267, 1.692199, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.683333, 0.502932, -1.171689, 1.674621, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.700000, 0.502932, -1.154110, 1.657042, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.716667, 0.502932, -1.136531, 1.639463, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.733333, 0.502932, -1.118953, 1.621885, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.750000, 0.502932, -1.101374, 1.604306, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.766667, 0.502932, -1.083750, 1.586682, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.783333, 0.502932, -1.066126, 1.569058, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.800000, 0.502932, -1.048502, 1.551434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.816667, 0.502932, -1.030878, 1.533810, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.833333, 0.502932, -1.013254, 1.516186, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.850000, 0.502932, -0.995630, 1.498562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.866667, 0.502932, -0.978006, 1.480938, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.883333, 0.502932, -0.960382, 1.463314, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.900000, 0.502932, -0.942758, 1.445690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.916667, 0.502932, -0.925134, 1.428066, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.933333, 0.502932, -0.907510, 1.410442, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.950000, 0.502932, -0.889886, 1.392818, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.966667, 0.502932, -0.872262, 1.375194, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
57.983333, 0.502932, -0.854638, 1.357570, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.000000, 0.502932, -0.837014, 1.339946, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.016667, 0.502932, -0.820807, 1.323739, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.033333, 0.502932, -0.804601, 1.307533, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.050000, 0.502932, -0.788394, 1.291326, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.066667, 0.502932, -0.772188, 1.275119, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.083333, 0.502932, -0.755981, 1.258913, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.100000, 0.502932, -0.739774, 1.242706, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.116667, 0.502932, -0.723568, 1.226500, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.133333, 0.502932, -0.707361, 1.210293, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.150000, 0.502932, -0.691155, 1.194086, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.166667, 0.502932, -0.674948, 1.177880, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.183333, 0.502932, -0.658741, 1.161673, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.200000, 0.502932, -0.642535, 1.145467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.216667, 0.502932, -0.626328, 1.129260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.233333, 0.502932, -0.610122, 1.113053, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.250000, 0.502932, -0.593915, 1.096847, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.266667, 0.502932, -0.585725, 1.088657, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.283333, 0.502932, -0.577535, 1.080467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.300000, 0.502932, -0.569345, 1.072277, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.316667, 0.502932, -0.561155, 1.064087, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.333333, 0.502932, -0.552965, 1.055897, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.350000, 0.502932, -0.544775, 1.047707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.366667, 0.502932, -0.536585, 1.039517, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.383333, 0.502932, -0.528396, 1.031327, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.400000, 0.502932, -0.520206, 1.023137, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.416667, 0.502932, -0.512016, 1.014948, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
