Results from Tidal Range Scheme Title Line Here
58.433333, 0.502932, -0.503826, 1.006758, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.450000, 0.502932, -0.495636, 0.998568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.466667, 0.502932, -0.487446, 0.990378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.483333, 0.502932, -0.479256, 0.982188, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.500000, 0.502932, -0.471066, 0.973998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.516667, 0.502932, -0.451416, 0.954348, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.533333, 0.502932, -0.431767, 0.934699, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.550000, 0.502932, -0.412117, 0.915049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.566667, 0.502932, -0.392468, 0.895399, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.583333, 0.502932, -0.372818, 0.875750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.600000, 0.502932, -0.353168, 0.856100, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.616667, 0.502932, -0.333519, 0.836451, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.633333, 0.502932, -0.313869, 0.816801, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.650000, 0.502932, -0.294220, 0.797151, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.666667, 0.502932, -0.274570, 0.777502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.683333, 0.502932, -0.254920, 0.757852, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.700000, 0.502932, -0.235271, 0.738203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.716667, 0.502932, -0.215621, 0.718553, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.733333, 0.502932, -0.195972, 0.698903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.750000, 0.502932, -0.176322, 0.679254, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.766667, 0.502932, -0.156278, 0.659210, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.783333, 0.502932, -0.136234, 0.639166, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.800000, 0.502932, -0.116190, 0.619122, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.816667, 0.502932, -0.096147, 0.599078, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.833333, 0.502932, -0.076103, 0.579035, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.850000, 0.502932, -0.056059, 0.558991, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.866667, 0.502932, -0.036015, 0.538947, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.883333, 0.502932, -0.015971, 0.518903, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.900000, 0.502932, 0.004073, 0.498859, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.916667, 0.502932, 0.024117, 0.478815, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.933333, 0.502932, 0.044161, 0.458771, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.950000, 0.502932, 0.064204, 0.438727, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.966667, 0.502932, 0.084248, 0.418684, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
58.983333, 0.502932, 0.104292, 0.398640, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.000000, 0.502932, 0.124336, 0.378596, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.016667, 0.502932, 0.143346, 0.359586, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.033333, 0.502932, 0.162356, 0.340576, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.050000, 0.502932, 0.181366, 0.321565, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.066667, 0.502932, 0.200377, 0.302555, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.083333, 0.502932, 0.219387, 0.283545, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.100000, 0.502932, 0.238397, 0.264535, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.116667, 0.502932, 0.257407, 0.245525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.133333, 0.502932, 0.276417, 0.226515, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.150000, 0.502932, 0.295427, 0.207505, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.166667, 0.502932, 0.314437, 0.188495, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.183333, 0.502932, 0.333447, 0.169484, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.200000, 0.502932, 0.352458, 0.150474, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.216667, 0.502932, 0.371468, 0.131464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.233333, 0.502932, 0.390478, 0.112454, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.250000, 0.502932, 0.409488, 0.093444, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.266667, 0.502932, 0.422215, 0.080717, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.283333, 0.502932, 0.434941, 0.067991, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.300000, 0.502932, 0.447668, 0.055264, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.316667, 0.502932, 0.460394, 0.042538, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.333333, 0.502932, 0.473121, 0.029811, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.350000, 0.502932, 0.485847, 0.017085, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.366667, 0.502932, 0.498574, 0.004358, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.383333, 0.502932, 0.511300, -0.008368, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.400000, 0.502932, 0.524027, -0.021095, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.416667, 0.502932, 0.536753, -0.033821, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.433333, 0.502932, 0.549480, -0.046548, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.450000, 0.502932, 0.562206, -0.059275, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.466667, 0.502932, 0.574933, -0.072001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.483333, 0.502932, 0.587659, -0.084728, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.500000, 0.502932, 0.600386, -0.097454, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.516667, 0.502932, 0.615898, -0.112966, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.533333, 0.502932, 0.631411, -0.128479, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.550000, 0.502932, 0.646923, -0.143991, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.566667, 0.502932, 0.662435, -0.159503, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.583333, 0.502932, 0.677947, -0.175015, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.600000, 0.502932, 0.693460, -0.190528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.616667, 0.502932, 0.708972, -0.206040, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.633333, 0.502932, 0.724484, -0.221552, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.650000, 0.502932, 0.739996, -0.237065, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.666667, 0.502932, 0.755509, -0.252577, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.683333, 0.502932, 0.771021, -0.268089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.700000, 0.502932, 0.786533, -0.283601, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.716667, 0.502932, 0.802045, -0.299114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.733333, 0.502932, 0.817558, -0.314626, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.750000, 0.502932, 0.833070, -0.330138, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.766667, 0.502932, 0.850662, -0.347730, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.783333, 0.502932, 0.868254, -0.365322, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.800000, 0.502932, 0.885846, -0.382915, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.816667, 0.502932, 0.903439, -0.400507, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.833333, 0.502932, 0.921031, -0.418099, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.850000, 0.502932, 0.938623, -0.435691, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.866667, 0.502932, 0.956215, -0.453283, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.883333, 0.502932, 0.973807, -0.470875, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.900000, 0.502932, 0.991399, -0.488467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.916667, 0.502932, 1.008991, -0.506059, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.933333, 0.502932, 1.026583, -0.523652, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.950000, 0.502932, 1.044176, -0.541244, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.966667, 0.502932, 1.061768, -0.558836, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
59.983333, 0.502932, 1.079360, -0.576428, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.000000, 0.502932, 1.096952, -0.594020, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.016667, 0.502932, 1.112705, -0.609773, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.033333, 0.502932, 1.128458, -0.625526, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.050000, 0.502932, 1.144211, -0.641279, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.066667, 0.502932, 1.159963, -0.657032, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.083333, 0.502932, 1.175716, -0.672784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.100000, 0.502932, 1.191469, -0.688537, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.116667, 0.502932, 1.207222, -0.704290, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.133333, 0.502932, 1.222975, -0.720043, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.150000, 0.502932, 1.238728, -0.735796, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.166667, 0.502932, 1.254481, -0.751549, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.183333, 0.502932, 1.270234, -0.767302, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.200000, 0.502932, 1.285986, -0.783055, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.216667, 0.502932, 1.301739, -0.798807, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.233333, 0.502932, 1.317492, -0.814560, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.250000, 0.502932, 1.333245, -0.830313, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.266667, 0.502932, 1.348781, -0.845849, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.283333, 0.502932, 1.364316, -0.861385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.300000, 0.502932, 1.379852, -0.876920, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.316667, 0.502932, 1.395388, -0.892456, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.333333, 0.502932, 1.410924, -0.907992, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.350000, 0.502932, 1.426459, -0.923528, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.366667, 0.502932, 1.441995, -0.939063, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.383333, 0.502932, 1.457531, -0.954599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.400000, 0.502932, 1.473067, -0.970135, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.416667, 0.502932, 1.488602, -0.985670, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.433333, 0.502932, 1.504138, -1.001206, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.450000, 0.502932, 1.519674, -1.016742, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.466667, 0.502932, 1.535210, -1.032278, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.483333, 0.502932, 1.550745, -1.047813, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.500000, 0.502932, 1.566281, -1.063349, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.516667, 0.502932, 1.573167, -1.070235, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.533333, 0.502932, 1.580052, -1.077120, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.550000, 0.502932, 1.586938, -1.084006, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.566667, 0.502932, 1.593823, -1.090892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.583333, 0.502932, 1.600709, -1.097777, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.600000, 0.502932, 1.607595, -1.104663, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.616667, 0.502932, 1.614480, -1.111548, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.633333, 0.502932, 1.621366, -1.118434, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.650000, 0.502932, 1.628251, -1.125320, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.666667, 0.502932, 1.635137, -1.132205, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.683333, 0.502932, 1.642023, -1.139091, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.700000, 0.502932, 1.648908, -1.145976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.716667, 0.502932, 1.655794, -1.152862, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.733333, 0.502932, 1.662679, -1.159748, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.750000, 0.502932, 1.669565, -1.166633, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.766667, 0.502932, 1.677148, -1.174217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.783333, 0.502932, 1.684732, -1.181800, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.800000, 0.502932, 1.692315, -1.189383, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.816667, 0.502932, 1.699899, -1.196967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.833333, 0.502932, 1.707482, -1.204550, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.850000, 0.502932, 1.715065, -1.212134, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.866667, 0.502932, 1.722649, -1.219717, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.883333, 0.502932, 1.730232, -1.227300, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.900000, 0.502932, 1.737816, -1.234884, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.916667, 0.502932, 1.745399, -1.242467, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.933333, 0.502932, 1.752982, -1.250051, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.950000, 0.502932, 1.760566, -1.257634, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.966667, 0.502932, 1.768149, -1.265217, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
60.983333, 0.502932, 1.775733, -1.272801, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.000000, 0.502932, 1.783316, -1.280384, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.016667, 0.502932, 1.793725, -1.290794, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.033333, 0.502932, 1.804135, -1.301203, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.050000, 0.502932, 1.814544, -1.311612, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.066667, 0.502932, 1.824954, -1.322022, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.083333, 0.502932, 1.835363, -1.332431, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.100000, 0.502932, 1.845772, -1.342841, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.116667, 0.502932, 1.856182, -1.353250, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.133333, 0.502932, 1.866591, -1.363659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.150000, 0.502932, 1.877001, -1.374069, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.166667, 0.502932, 1.887410, -1.384478, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.183333, 0.502932, 1.897819, -1.394888, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.200000, 0.502932, 1.908229, -1.405297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.216667, 0.502932, 1.918638, -1.415706, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.233333, 0.502932, 1.929048, -1.426116, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.250000, 0.502932, 1.939457, -1.436525, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.266667, 0.502932, 1.953499, -1.450567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.283333, 0.502932, 1.967540, -1.464609, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.300000, 0.502932, 1.981582, -1.478650, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.316667, 0.502932, 1.995624, -1.492692, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.333333, 0.502932, 2.009666, -1.506734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.350000, 0.502932, 2.023707, -1.520776, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.366667, 0.502932, 2.037749, -1.534817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.383333, 0.502932, 2.051791, -1.548859, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.400000, 0.502932, 2.065833, -1.562901, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.416667, 0.502932, 2.079874, -1.576942, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.433333, 0.502932, 2.093916, -1.590984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.450000, 0.502932, 2.107958, -1.605026, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.466667, 0.502932, 2.122000, -1.619068, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.483333, 0.502932, 2.136041, -1.633109, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.500000, 0.502932, 2.150083, -1.647151, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.516667, 0.502932, 2.144965, -1.642034, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.533333, 0.502932, 2.139848, -1.636916, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.550000, 0.502932, 2.134730, -1.631798, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.566667, 0.502932, 2.129613, -1.626681, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.583333, 0.502932, 2.124495, -1.621563, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.600000, 0.502932, 2.119377, -1.616446, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.616667, 0.502932, 2.114260, -1.611328, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.633333, 0.502932, 2.109142, -1.606210, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.650000, 0.502932, 2.104025, -1.601093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.666667, 0.502932, 2.098907, -1.595975, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.683333, 0.502932, 2.093789, -1.590858, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.700000, 0.502932, 2.088672, -1.585740, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.716667, 0.502932, 2.083554, -1.580622, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.733333, 0.502932, 2.078437, -1.575505, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.750000, 0.502932, 2.073319, -1.570387, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.766667, 0.502932, 2.069622, -1.566690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.783333, 0.502932, 2.065926, -1.562994, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.800000, 0.502932, 2.062229, -1.559297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.816667, 0.502932, 2.058532, -1.555600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.833333, 0.502932, 2.054836, -1.551904, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.850000, 0.502932, 2.051139, -1.548207, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.866667, 0.502932, 2.047442, -1.544510, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.883333, 0.502932, 2.043746, -1.540814, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.900000, 0.502932, 2.040049, -1.537117, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.916667, 0.502932, 2.036352, -1.533420, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.933333, 0.502932, 2.032656, -1.529724, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.950000, 0.502932, 2.028959, -1.526027, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.966667, 0.502932, 2.025262, -1.522330, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
61.983333, 0.502932, 2.021566, -1.518634, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.000000, 0.502932, 2.017869, -1.514937, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.016667, 0.502932, 2.022338, -1.519406, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.033333, 0.502932, 2.026806, -1.523875, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.050000, 0.502932, 2.031275, -1.528343, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.066667, 0.502932, 2.035744, -1.532812, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.083333, 0.502932, 2.040213, -1.537281, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.100000, 0.502932, 2.044681, -1.541750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.116667, 0.502932, 2.049150, -1.546218, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.133333, 0.502932, 2.053619, -1.550687, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.150000, 0.502932, 2.058088, -1.555156, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.166667, 0.502932, 2.062556, -1.559624, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.183333, 0.502932, 2.067025, -1.564093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.200000, 0.502932, 2.071494, -1.568562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.216667, 0.502932, 2.075963, -1.573031, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.233333, 0.502932, 2.080431, -1.577499, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.250000, 0.502932, 2.084900, -1.581968, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.266667, 0.502932, 2.092377, -1.589445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.283333, 0.502932, 2.099854, -1.596922, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.300000, 0.502932, 2.107331, -1.604399, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.316667, 0.502932, 2.114808, -1.611876, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.333333, 0.502932, 2.122285, -1.619353, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.350000, 0.502932, 2.129762, -1.626830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.366667, 0.502932, 2.137239, -1.634307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.383333, 0.502932, 2.144715, -1.641784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.400000, 0.502932, 2.152192, -1.649261, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.416667, 0.502932, 2.159669, -1.656737, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.433333, 0.502932, 2.167146, -1.664214, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.450000, 0.502932, 2.174623, -1.671691, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.466667, 0.502932, 2.182100, -1.679168, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.483333, 0.502932, 2.189577, -1.686645, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.500000, 0.502932, 2.197054, -1.694122, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.516667, 0.502932, 2.180313, -1.677381, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.533333, 0.502932, 2.163571, -1.660639, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.550000, 0.502932, 2.146830, -1.643898, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.566667, 0.502932, 2.130088, -1.627157, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.583333, 0.502932, 2.113347, -1.610415, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.600000, 0.502932, 2.096606, -1.593674, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.616667, 0.502932, 2.079864, -1.576932, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.633333, 0.502932, 2.063123, -1.560191, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.650000, 0.502932, 2.046381, -1.543450, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.666667, 0.502932, 2.029640, -1.526708, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.683333, 0.502932, 2.012899, -1.509967, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.700000, 0.502932, 1.996157, -1.493225, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.716667, 0.502932, 1.979416, -1.476484, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.733333, 0.502932, 1.962674, -1.459743, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.750000, 0.502932, 1.945933, -1.443001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.766667, 0.502932, 1.933431, -1.430499, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.783333, 0.502932, 1.920929, -1.417997, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.800000, 0.502932, 1.908427, -1.405495, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.816667, 0.502932, 1.895924, -1.392993, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.833333, 0.502932, 1.883422, -1.380490, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.850000, 0.502932, 1.870920, -1.367988, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.866667, 0.502932, 1.858418, -1.355486, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.883333, 0.502932, 1.845916, -1.342984, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.900000, 0.502932, 1.833414, -1.330482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.916667, 0.502932, 1.820912, -1.317980, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.933333, 0.502932, 1.808410, -1.305478, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.950000, 0.502932, 1.795907, -1.292976, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.966667, 0.502932, 1.783405, -1.280473, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
62.983333, 0.502932, 1.770903, -1.267971, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.000000, 0.502932, 1.758401, -1.255469, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.016667, 0.502932, 1.755553, -1.252621, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.033333, 0.502932, 1.752705, -1.249773, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.050000, 0.502932, 1.749857, -1.246926, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.066667, 0.502932, 1.747010, -1.244078, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.083333, 0.502932, 1.744162, -1.241230, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.100000, 0.502932, 1.741314, -1.238382, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.116667, 0.502932, 1.738466, -1.235534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.133333, 0.502932, 1.735618, -1.232686, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.150000, 0.502932, 1.732770, -1.229838, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.166667, 0.502932, 1.729922, -1.226990, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.183333, 0.502932, 1.727074, -1.224143, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.200000, 0.502932, 1.724227, -1.221295, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.216667, 0.502932, 1.721379, -1.218447, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.233333, 0.502932, 1.718531, -1.215599, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.250000, 0.502932, 1.715683, -1.212751, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.266667, 0.502932, 1.713622, -1.210690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.283333, 0.502932, 1.711560, -1.208628, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.300000, 0.502932, 1.709499, -1.206567, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.316667, 0.502932, 1.707437, -1.204506, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.333333, 0.502932, 1.705376, -1.202444, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.350000, 0.502932, 1.703315, -1.200383, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.366667, 0.502932, 1.701253, -1.198321, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.383333, 0.502932, 1.699192, -1.196260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.400000, 0.502932, 1.697130, -1.194199, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.416667, 0.502932, 1.695069, -1.192137, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.433333, 0.502932, 1.693008, -1.190076, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.450000, 0.502932, 1.690946, -1.188014, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.466667, 0.502932, 1.688885, -1.185953, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.483333, 0.502932, 1.686823, -1.183892, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.500000, 0.502932, 1.684762, -1.181830, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.516667, 0.502932, 1.661136, -1.158204, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.533333, 0.502932, 1.637510, -1.134578, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.550000, 0.502932, 1.613883, -1.110952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.566667, 0.502932, 1.590257, -1.087325, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.583333, 0.502932, 1.566631, -1.063699, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.600000, 0.502932, 1.543005, -1.040073, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.616667, 0.502932, 1.519379, -1.016447, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.633333, 0.502932, 1.495752, -0.992821, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.650000, 0.502932, 1.472126, -0.969194, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.666667, 0.502932, 1.448500, -0.945568, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.683333, 0.502932, 1.424874, -0.921942, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.700000, 0.502932, 1.401248, -0.898316, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.716667, 0.502932, 1.377621, -0.874690, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.733333, 0.502932, 1.353995, -0.851063, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.750000, 0.502932, 1.330369, -0.827437, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.766667, 0.502932, 1.312891, -0.809959, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.783333, 0.502932, 1.295414, -0.792482, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.800000, 0.502932, 1.277936, -0.775004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.816667, 0.502932, 1.260458, -0.757526, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.833333, 0.502932, 1.242981, -0.740049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.850000, 0.502932, 1.225503, -0.722571, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.866667, 0.502932, 1.208025, -0.705093, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.883333, 0.502932, 1.190548, -0.687616, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.900000, 0.502932, 1.173070, -0.670138, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.916667, 0.502932, 1.155592, -0.652660, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.933333, 0.502932, 1.138115, -0.635183, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.950000, 0.502932, 1.120637, -0.617705, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.966667, 0.502932, 1.103159, -0.600227, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
63.983333, 0.502932, 1.085682, -0.582750, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.000000, 0.502932, 1.068204, -0.565272, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.016667, 0.502932, 1.057189, -0.554257, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.033333, 0.502932, 1.046173, -0.543241, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.050000, 0.502932, 1.035158, -0.532226, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.066667, 0.502932, 1.024142, -0.521211, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.083333, 0.502932, 1.013127, -0.510195, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.100000, 0.502932, 1.002112, -0.499180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.116667, 0.502932, 0.991096, -0.488164, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.133333, 0.502932, 0.980081, -0.477149, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.150000, 0.502932, 0.969065, -0.466134, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.166667, 0.502932, 0.958050, -0.455118, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.183333, 0.502932, 0.947035, -0.444103, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.200000, 0.502932, 0.936019, -0.433087, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.216667, 0.502932, 0.925004, -0.422072, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.233333, 0.502932, 0.913988, -0.411057, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.250000, 0.502932, 0.902973, -0.400041, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.266667, 0.502932, 0.890643, -0.387711, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.283333, 0.502932, 0.878313, -0.375381, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.300000, 0.502932, 0.865983, -0.363051, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.316667, 0.502932, 0.853652, -0.350721, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.333333, 0.502932, 0.841322, -0.338390, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.350000, 0.502932, 0.828992, -0.326060, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.366667, 0.502932, 0.816662, -0.313730, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.383333, 0.502932, 0.804332, -0.301400, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.400000, 0.502932, 0.792002, -0.289070, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.416667, 0.502932, 0.779672, -0.276740, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.433333, 0.502932, 0.767342, -0.264410, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.450000, 0.502932, 0.755011, -0.252080, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.466667, 0.502932, 0.742681, -0.239749, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.483333, 0.502932, 0.730351, -0.227419, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.500000, 0.502932, 0.718021, -0.215089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.516667, 0.502932, 0.696635, -0.193703, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.533333, 0.502932, 0.675250, -0.172318, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.550000, 0.502932, 0.653864, -0.150932, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.566667, 0.502932, 0.632478, -0.129546, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.583333, 0.502932, 0.611092, -0.108160, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.600000, 0.502932, 0.589707, -0.086775, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.616667, 0.502932, 0.568321, -0.065389, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.633333, 0.502932, 0.546935, -0.044003, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.650000, 0.502932, 0.525549, -0.022618, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.666667, 0.502932, 0.504164, -0.001232, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.683333, 0.502932, 0.482778, 0.020154, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.700000, 0.502932, 0.461392, 0.041540, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.716667, 0.502932, 0.440006, 0.062925, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.733333, 0.502932, 0.418621, 0.084311, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.750000, 0.502932, 0.397235, 0.105697, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.766667, 0.502932, 0.379115, 0.123817, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.783333, 0.502932, 0.360995, 0.141937, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.800000, 0.502932, 0.342875, 0.160057, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.816667, 0.502932, 0.324755, 0.178177, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.833333, 0.502932, 0.306635, 0.196297, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.850000, 0.502932, 0.288515, 0.214417, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.866667, 0.502932, 0.270395, 0.232537, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.883333, 0.502932, 0.252274, 0.250657, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.900000, 0.502932, 0.234154, 0.268777, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.916667, 0.502932, 0.216034, 0.286898, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.933333, 0.502932, 0.197914, 0.305018, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.950000, 0.502932, 0.179794, 0.323138, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.966667, 0.502932, 0.161674, 0.341258, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
64.983333, 0.502932, 0.143554, 0.359378, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.000000, 0.502932, 0.125434, 0.377498, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.016667, 0.502932, 0.106908, 0.396024, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.033333, 0.502932, 0.088382, 0.414550, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.050000, 0.502932, 0.069856, 0.433076, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.066667, 0.502932, 0.051330, 0.451602, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.083333, 0.502932, 0.032804, 0.470128, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.100000, 0.502932, 0.014278, 0.488654, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.116667, 0.502932, -0.004248, 0.507180, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.133333, 0.502932, -0.022774, 0.525706, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.150000, 0.502932, -0.041300, 0.544232, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.166667, 0.502932, -0.059826, 0.562758, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.183333, 0.502932, -0.078352, 0.581284, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.200000, 0.502932, -0.096878, 0.599810, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.216667, 0.502932, -0.115404, 0.618336, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.233333, 0.502932, -0.133930, 0.636862, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.250000, 0.502932, -0.152456, 0.655388, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.266667, 0.502932, -0.170566, 0.673498, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.283333, 0.502932, -0.188676, 0.691608, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.300000, 0.502932, -0.206787, 0.709718, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.316667, 0.502932, -0.224897, 0.727829, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.333333, 0.502932, -0.243007, 0.745939, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.350000, 0.502932, -0.261117, 0.764049, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.366667, 0.502932, -0.279227, 0.782159, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.383333, 0.502932, -0.297338, 0.800269, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.400000, 0.502932, -0.315448, 0.818380, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.416667, 0.502932, -0.333558, 0.836490, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.433333, 0.502932, -0.351668, 0.854600, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.450000, 0.502932, -0.369778, 0.872710, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.466667, 0.502932, -0.387889, 0.890820, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.483333, 0.502932, -0.405999, 0.908931, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.500000, 0.502932, -0.424109, 0.927041, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.516667, 0.502932, -0.439800, 0.942732, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.533333, 0.502932, -0.455491, 0.958423, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.550000, 0.502932, -0.471182, 0.974114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.566667, 0.502932, -0.486873, 0.989805, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.583333, 0.502932, -0.502564, 1.005496, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.600000, 0.502932, -0.518255, 1.021187, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.616667, 0.502932, -0.533946, 1.036878, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.633333, 0.502932, -0.549638, 1.052569, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.650000, 0.502932, -0.565329, 1.068260, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.666667, 0.502932, -0.581020, 1.083952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.683333, 0.502932, -0.596711, 1.099643, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.700000, 0.502932, -0.612402, 1.115334, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.716667, 0.502932, -0.628093, 1.131025, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.733333, 0.502932, -0.643784, 1.146716, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.750000, 0.502932, -0.659475, 1.162407, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.766667, 0.502932, -0.674411, 1.177343, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.783333, 0.502932, -0.689348, 1.192280, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.800000, 0.502932, -0.704284, 1.207216, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.816667, 0.502932, -0.719220, 1.222152, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.833333, 0.502932, -0.734157, 1.237089, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.850000, 0.502932, -0.749093, 1.252025, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.866667, 0.502932, -0.764029, 1.266961, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.883333, 0.502932, -0.778966, 1.281898, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.900000, 0.502932, -0.793902, 1.296834, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.916667, 0.502932, -0.808838, 1.311770, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.933333, 0.502932, -0.823775, 1.326707, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.950000, 0.502932, -0.838711, 1.341643, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.966667, 0.502932, -0.853647, 1.356579, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
65.983333, 0.502932, -0.868584, 1.371516, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.000000, 0.502932, -0.883520, 1.386452, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.016667, 0.502932, -0.902630, 1.405562, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.033333, 0.502932, -0.921741, 1.424673, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.050000, 0.502932, -0.940851, 1.443783, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.066667, 0.502932, -0.959962, 1.462893, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.083333, 0.502932, -0.979072, 1.482004, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.100000, 0.502932, -0.998182, 1.501114, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.116667, 0.502932, -1.017293, 1.520225, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.133333, 0.502932, -1.036403, 1.539335, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.150000, 0.502932, -1.055514, 1.558445, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.166667, 0.502932, -1.074624, 1.577556, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.183333, 0.502932, -1.093734, 1.596666, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.200000, 0.502932, -1.112845, 1.615777, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.216667, 0.502932, -1.131955, 1.634887, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.233333, 0.502932, -1.151066, 1.653997, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.250000, 0.502932, -1.170176, 1.673108, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.266667, 0.502932, -1.188100, 1.691032, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.283333, 0.502932, -1.206025, 1.708956, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.300000, 0.502932, -1.223949, 1.726881, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.316667, 0.502932, -1.241873, 1.744805, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.333333, 0.502932, -1.259797, 1.762729, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.350000, 0.502932, -1.277722, 1.780653, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.366667, 0.502932, -1.295646, 1.798578, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.383333, 0.502932, -1.313570, 1.816502, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.400000, 0.502932, -1.331494, 1.834426, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.416667, 0.502932, -1.349419, 1.852351, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.433333, 0.502932, -1.367343, 1.870275, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.450000, 0.502932, -1.385267, 1.888199, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.466667, 0.502932, -1.403191, 1.906123, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.483333, 0.502932, -1.421116, 1.924048, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.500000, 0.502932, -1.439040, 1.941972, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.516667, 0.502932, -1.446894, 1.949826, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.533333, 0.502932, -1.454748, 1.957680, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.550000, 0.502932, -1.462602, 1.965534, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.566667, 0.502932, -1.470457, 1.973388, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.583333, 0.502932, -1.478311, 1.981243, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.600000, 0.502932, -1.486165, 1.989097, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.616667, 0.502932, -1.494019, 1.996951, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.633333, 0.502932, -1.501873, 2.004805, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.650000, 0.502932, -1.509727, 2.012659, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.666667, 0.502932, -1.517581, 2.020513, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.683333, 0.502932, -1.525435, 2.028367, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.700000, 0.502932, -1.533290, 2.036221, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.716667, 0.502932, -1.541144, 2.044076, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.733333, 0.502932, -1.548998, 2.051930, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.750000, 0.502932, -1.556852, 2.059784, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
