Results from Tidal Range Scheme Title Line Here
66.766667, 0.502932, -1.564169, 2.067101, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.783333, 0.502932, -1.571486, 2.074417, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.800000, 0.502932, -1.578802, 2.081734, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.816667, 0.502932, -1.586119, 2.089051, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.833333, 0.502932, -1.593436, 2.096368, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.850000, 0.502932, -1.600753, 2.103685, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.866667, 0.502932, -1.608070, 2.111001, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.883333, 0.502932, -1.615386, 2.118318, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.900000, 0.502932, -1.622703, 2.125635, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.916667, 0.502932, -1.630020, 2.132952, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.933333, 0.502932, -1.637337, 2.140269, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.950000, 0.502932, -1.644654, 2.147585, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.966667, 0.502932, -1.651970, 2.154902, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
66.983333, 0.502932, -1.659287, 2.162219, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.000000, 0.502932, -1.666604, 2.169536, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.016667, 0.502932, -1.679297, 2.182229, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.033333, 0.502932, -1.691990, 2.194921, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.050000, 0.502932, -1.704682, 2.207614, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.066667, 0.502932, -1.717375, 2.220307, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.083333, 0.502932, -1.730068, 2.233000, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.100000, 0.502932, -1.742761, 2.245693, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.116667, 0.502932, -1.755454, 2.258385, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.133333, 0.502932, -1.768146, 2.271078, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.150000, 0.502932, -1.780839, 2.283771, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.166667, 0.502932, -1.793532, 2.296464, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.183333, 0.502932, -1.806225, 2.309157, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.200000, 0.502932, -1.818918, 2.321849, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.216667, 0.502932, -1.831610, 2.334542, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.233333, 0.502932, -1.844303, 2.347235, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.250000, 0.502932, -1.856996, 2.359928, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.266667, 0.502932, -1.872764, 2.375695, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.283333, 0.502932, -1.888531, 2.391463, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.300000, 0.502932, -1.904299, 2.407230, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.316667, 0.502932, -1.920066, 2.422998, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.333333, 0.502932, -1.935834, 2.438766, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.350000, 0.502932, -1.951601, 2.454533, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.366667, 0.502932, -1.967369, 2.470301, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.383333, 0.502932, -1.983136, 2.486068, 191.538208, 0.000000, 0.162477, 0.000000, 0.000000, 2
67.400000, 0.502932, -1.998904, 2.501836, 191.538208, 0.682840, 0.173858, 43.266827, 0.000000, 3
67.416667, 0.300000, -2.014671, 2.314671, 0.000000, 0.587445, 0.183649, 41.480047, 0.000000, 3
67.433333, 0.300000, -2.030439, 2.330439, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.450000, 0.300000, -2.046206, 2.346206, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.466667, 0.300000, -2.061974, 2.361974, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.483333, 0.300000, -2.077741, 2.377741, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.500000, 0.300000, -2.093509, 2.393509, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.516667, 0.300000, -2.091837, 2.391837, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.533333, 0.300000, -2.090165, 2.390165, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.550000, 0.300000, -2.088494, 2.388494, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.566667, 0.300000, -2.086822, 2.386822, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.583333, 0.300000, -2.085150, 2.385150, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.600000, 0.300000, -2.083478, 2.383478, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.616667, 0.300000, -2.081806, 2.381806, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.633333, 0.300000, -2.080135, 2.380135, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.650000, 0.300000, -2.078463, 2.378463, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.666667, 0.300000, -2.076791, 2.376791, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.683333, 0.300000, -2.075119, 2.375119, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.700000, 0.300000, -2.073447, 2.373447, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.716667, 0.300000, -2.071776, 2.371776, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.733333, 0.300000, -2.070104, 2.370104, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.750000, 0.300000, -2.068432, 2.368432, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.766667, 0.300000, -2.066822, 2.366822, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.783333, 0.300000, -2.065212, 2.365212, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.800000, 0.300000, -2.063602, 2.363602, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.816667, 0.300000, -2.061992, 2.361992, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.833333, 0.300000, -2.060382, 2.360382, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.850000, 0.300000, -2.058772, 2.358772, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.866667, 0.300000, -2.057162, 2.357162, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.883333, 0.300000, -2.055552, 2.355552, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.900000, 0.300000, -2.053942, 2.353942, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.916667, 0.300000, -2.052332, 2.352332, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.933333, 0.300000, -2.050722, 2.350722, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.950000, 0.300000, -2.049112, 2.349112, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.966667, 0.300000, -2.047502, 2.347502, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
67.983333, 0.300000, -2.045892, 2.345892, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.000000, 0.300000, -2.044282, 2.344282, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.016667, 0.300000, -2.047869, 2.347869, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.033333, 0.300000, -2.051456, 2.351456, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.050000, 0.300000, -2.055042, 2.355042, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.066667, 0.300000, -2.058629, 2.358629, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.083333, 0.300000, -2.062216, 2.362216, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.100000, 0.300000, -2.065803, 2.365803, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.116667, 0.300000, -2.069390, 2.369390, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.133333, 0.300000, -2.072976, 2.372976, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.150000, 0.300000, -2.076563, 2.376563, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.166667, 0.300000, -2.080150, 2.380150, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.183333, 0.300000, -2.083737, 2.383737, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.200000, 0.300000, -2.087324, 2.387324, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.216667, 0.300000, -2.090910, 2.390910, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.233333, 0.300000, -2.094497, 2.394497, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.250000, 0.300000, -2.098084, 2.398084, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.266667, 0.300000, -2.106781, 2.406781, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.283333, 0.300000, -2.115479, 2.415479, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.300000, 0.300000, -2.124176, 2.424176, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.316667, 0.300000, -2.132874, 2.432874, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.333333, 0.300000, -2.141571, 2.441571, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.350000, 0.300000, -2.150268, 2.450268, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.366667, 0.300000, -2.158966, 2.458966, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.383333, 0.300000, -2.167663, 2.467663, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.400000, 0.300000, -2.176361, 2.476361, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.416667, 0.300000, -2.185058, 2.485058, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.433333, 0.300000, -2.193755, 2.493755, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.450000, 0.300000, -2.202453, 2.502453, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.466667, 0.300000, -2.211150, 2.511150, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.483333, 0.300000, -2.219848, 2.519848, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.500000, 0.300000, -2.228545, 2.528545, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.516667, 0.300000, -2.220784, 2.520784, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.533333, 0.300000, -2.213023, 2.513023, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.550000, 0.300000, -2.205261, 2.505261, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.566667, 0.300000, -2.197500, 2.497500, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.583333, 0.300000, -2.189739, 2.489739, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.600000, 0.300000, -2.181978, 2.481978, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.616667, 0.300000, -2.174217, 2.474217, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.633333, 0.300000, -2.166455, 2.466455, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.650000, 0.300000, -2.158694, 2.458694, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.666667, 0.300000, -2.150933, 2.450933, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.683333, 0.300000, -2.143172, 2.443172, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.700000, 0.300000, -2.135411, 2.435411, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.716667, 0.300000, -2.127649, 2.427649, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.733333, 0.300000, -2.119888, 2.419888, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.750000, 0.300000, -2.112127, 2.412127, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.766667, 0.300000, -2.099846, 2.399846, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.783333, 0.300000, -2.087566, 2.387566, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.800000, 0.300000, -2.075285, 2.375285, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.816667, 0.300000, -2.063004, 2.363004, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.833333, 0.300000, -2.050723, 2.350723, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.850000, 0.300000, -2.038443, 2.338443, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.866667, 0.300000, -2.026162, 2.326162, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.883333, 0.300000, -2.013881, 2.313881, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.900000, 0.300000, -2.001600, 2.301600, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.916667, 0.300000, -1.989320, 2.289320, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.933333, 0.300000, -1.977039, 2.277039, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.950000, 0.300000, -1.964758, 2.264758, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.966667, 0.300000, -1.952477, 2.252477, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
68.983333, 0.300000, -1.940197, 2.240197, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.000000, 0.300000, -1.927916, 2.227916, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.016667, 0.300000, -1.921287, 2.221287, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.033333, 0.300000, -1.914658, 2.214658, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.050000, 0.300000, -1.908030, 2.208030, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.066667, 0.300000, -1.901401, 2.201401, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.083333, 0.300000, -1.894772, 2.194772, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.100000, 0.300000, -1.888143, 2.188143, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.116667, 0.300000, -1.881514, 2.181514, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.133333, 0.300000, -1.874886, 2.174886, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.150000, 0.300000, -1.868257, 2.168257, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.166667, 0.300000, -1.861628, 2.161628, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.183333, 0.300000, -1.854999, 2.154999, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.200000, 0.300000, -1.848370, 2.148370, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.216667, 0.300000, -1.841742, 2.141742, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.233333, 0.300000, -1.835113, 2.135113, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.250000, 0.300000, -1.828484, 2.128484, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.266667, 0.300000, -1.829901, 2.129901, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.283333, 0.300000, -1.831318, 2.131318, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.300000, 0.300000, -1.832735, 2.132735, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.316667, 0.300000, -1.834152, 2.134152, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.333333, 0.300000, -1.835569, 2.135569, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.350000, 0.300000, -1.836986, 2.136986, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.366667, 0.300000, -1.838403, 2.138403, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.383333, 0.300000, -1.839819, 2.139819, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.400000, 0.300000, -1.841236, 2.141236, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.416667, 0.300000, -1.842653, 2.142653, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.433333, 0.300000, -1.844070, 2.144070, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.450000, 0.300000, -1.845487, 2.145487, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.466667, 0.300000, -1.846904, 2.146904, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.483333, 0.300000, -1.848321, 2.148321, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.500000, 0.300000, -1.849738, 2.149738, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.516667, 0.300000, -1.833865, 2.133865, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.533333, 0.300000, -1.817993, 2.117993, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.550000, 0.300000, -1.802120, 2.102120, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.566667, 0.300000, -1.786247, 2.086247, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.583333, 0.300000, -1.770374, 2.070374, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.600000, 0.300000, -1.754502, 2.054502, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.616667, 0.300000, -1.738629, 2.038629, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.633333, 0.300000, -1.722756, 2.022756, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.650000, 0.300000, -1.706883, 2.006883, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.666667, 0.300000, -1.691011, 1.991011, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.683333, 0.300000, -1.675138, 1.975138, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.700000, 0.300000, -1.659265, 1.959265, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.716667, 0.300000, -1.643392, 1.943392, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.733333, 0.300000, -1.627520, 1.927520, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.750000, 0.300000, -1.611647, 1.911647, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.766667, 0.300000, -1.592959, 1.892959, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.783333, 0.300000, -1.574270, 1.874270, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.800000, 0.300000, -1.555582, 1.855582, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.816667, 0.300000, -1.536894, 1.836894, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.833333, 0.300000, -1.518206, 1.818206, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.850000, 0.300000, -1.499517, 1.799517, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.866667, 0.300000, -1.480829, 1.780829, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.883333, 0.300000, -1.462141, 1.762141, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.900000, 0.300000, -1.443453, 1.743453, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.916667, 0.300000, -1.424764, 1.724764, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.933333, 0.300000, -1.406076, 1.706076, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.950000, 0.300000, -1.387388, 1.687388, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.966667, 0.300000, -1.368700, 1.668700, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
69.983333, 0.300000, -1.350011, 1.650011, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.000000, 0.300000, -1.331323, 1.631323, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.016667, 0.300000, -1.316062, 1.616062, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.033333, 0.300000, -1.300800, 1.600800, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.050000, 0.300000, -1.285539, 1.585539, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.066667, 0.300000, -1.270278, 1.570278, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.083333, 0.300000, -1.255017, 1.555017, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.100000, 0.300000, -1.239755, 1.539755, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.116667, 0.300000, -1.224494, 1.524494, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.133333, 0.300000, -1.209233, 1.509233, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.150000, 0.300000, -1.193972, 1.493972, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.166667, 0.300000, -1.178710, 1.478710, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.183333, 0.300000, -1.163449, 1.463449, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.200000, 0.300000, -1.148188, 1.448188, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.216667, 0.300000, -1.132927, 1.432927, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.233333, 0.300000, -1.117665, 1.417665, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.250000, 0.300000, -1.102404, 1.402404, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.266667, 0.300000, -1.096476, 1.396476, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.283333, 0.300000, -1.090549, 1.390549, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.300000, 0.300000, -1.084621, 1.384621, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.316667, 0.300000, -1.078693, 1.378693, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.333333, 0.300000, -1.072766, 1.372766, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.350000, 0.300000, -1.066838, 1.366838, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.366667, 0.300000, -1.060910, 1.360910, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.383333, 0.300000, -1.054983, 1.354983, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.400000, 0.300000, -1.049055, 1.349055, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.416667, 0.300000, -1.043127, 1.343127, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.433333, 0.300000, -1.037200, 1.337200, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.450000, 0.300000, -1.031272, 1.331272, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.466667, 0.300000, -1.025344, 1.325344, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.483333, 0.300000, -1.019417, 1.319417, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.500000, 0.300000, -1.013489, 1.313489, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.516667, 0.300000, -0.993233, 1.293233, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.533333, 0.300000, -0.972977, 1.272977, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.550000, 0.300000, -0.952721, 1.252721, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.566667, 0.300000, -0.932466, 1.232466, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.583333, 0.300000, -0.912210, 1.212210, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.600000, 0.300000, -0.891954, 1.191954, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.616667, 0.300000, -0.871698, 1.171698, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.633333, 0.300000, -0.851442, 1.151442, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.650000, 0.300000, -0.831186, 1.131186, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.666667, 0.300000, -0.810930, 1.110930, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.683333, 0.300000, -0.790674, 1.090674, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.700000, 0.300000, -0.770419, 1.070419, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.716667, 0.300000, -0.750163, 1.050163, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.733333, 0.300000, -0.729907, 1.029907, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.750000, 0.300000, -0.709651, 1.009651, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.766667, 0.300000, -0.687054, 0.987054, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.783333, 0.300000, -0.664457, 0.964457, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.800000, 0.300000, -0.641860, 0.941860, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.816667, 0.300000, -0.619262, 0.919262, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.833333, 0.300000, -0.596665, 0.896665, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.850000, 0.300000, -0.574068, 0.874068, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.866667, 0.300000, -0.551471, 0.851471, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.883333, 0.300000, -0.528874, 0.828874, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.900000, 0.300000, -0.506277, 0.806277, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.916667, 0.300000, -0.483680, 0.783680, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.933333, 0.300000, -0.461083, 0.761083, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.950000, 0.300000, -0.438485, 0.738485, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.966667, 0.300000, -0.415888, 0.715888, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
70.983333, 0.300000, -0.393291, 0.693291, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.000000, 0.300000, -0.370694, 0.670694, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.016667, 0.300000, -0.350471, 0.650471, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.033333, 0.300000, -0.330248, 0.630248, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.050000, 0.300000, -0.310025, 0.610025, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.066667, 0.300000, -0.289803, 0.589803, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.083333, 0.300000, -0.269580, 0.569580, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.100000, 0.300000, -0.249357, 0.549357, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.116667, 0.300000, -0.229134, 0.529134, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.133333, 0.300000, -0.208911, 0.508911, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.150000, 0.300000, -0.188688, 0.488688, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.166667, 0.300000, -0.168465, 0.468465, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.183333, 0.300000, -0.148242, 0.448242, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.200000, 0.300000, -0.128020, 0.428020, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.216667, 0.300000, -0.107797, 0.407797, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.233333, 0.300000, -0.087574, 0.387574, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.250000, 0.300000, -0.067351, 0.367351, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.266667, 0.300000, -0.055324, 0.355324, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.283333, 0.300000, -0.043298, 0.343298, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.300000, 0.300000, -0.031271, 0.331271, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.316667, 0.300000, -0.019244, 0.319244, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.333333, 0.300000, -0.007218, 0.307218, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.350000, 0.300000, 0.004809, 0.295191, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.366667, 0.300000, 0.016836, 0.283164, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.383333, 0.300000, 0.028862, 0.271138, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.400000, 0.300000, 0.040889, 0.259111, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.416667, 0.300000, 0.052916, 0.247084, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.433333, 0.300000, 0.064942, 0.235058, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.450000, 0.300000, 0.076969, 0.223031, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.466667, 0.300000, 0.088996, 0.211004, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.483333, 0.300000, 0.101022, 0.198978, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.500000, 0.300000, 0.113049, 0.186951, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.516667, 0.300000, 0.133961, 0.166039, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.533333, 0.300000, 0.154874, 0.145126, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.550000, 0.300000, 0.175786, 0.124214, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.566667, 0.300000, 0.196698, 0.103302, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.583333, 0.300000, 0.217611, 0.082389, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.600000, 0.300000, 0.238523, 0.061477, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.616667, 0.300000, 0.259435, 0.040565, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.633333, 0.300000, 0.280348, 0.019652, 0.000000, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.650000, 0.300000, 0.301260, -0.001260, 0.000000, 0.000000, 0.183649, -0.029610, -0.000000, 1
71.666667, 0.362154, 0.322172, 0.039981, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.683333, 0.362154, 0.343085, 0.019069, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.700000, 0.362154, 0.363997, -0.001843, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.716667, 0.362154, 0.384909, -0.022756, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.733333, 0.362154, 0.405822, -0.043668, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.750000, 0.362154, 0.426734, -0.064580, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.766667, 0.362154, 0.448384, -0.086230, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.783333, 0.362154, 0.470034, -0.107881, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.800000, 0.362154, 0.491684, -0.129531, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.816667, 0.362154, 0.513334, -0.151181, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.833333, 0.362154, 0.534984, -0.172831, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.850000, 0.362154, 0.556634, -0.194481, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.866667, 0.362154, 0.578284, -0.216131, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.883333, 0.362154, 0.599935, -0.237781, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.900000, 0.362154, 0.621585, -0.259431, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.916667, 0.362154, 0.643235, -0.281081, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.933333, 0.362154, 0.664885, -0.302731, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.950000, 0.362154, 0.686535, -0.324381, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.966667, 0.362154, 0.708185, -0.346031, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
71.983333, 0.362154, 0.729835, -0.367681, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.000000, 0.362154, 0.751485, -0.389331, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.016667, 0.362154, 0.770375, -0.408222, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.033333, 0.362154, 0.789266, -0.427112, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.050000, 0.362154, 0.808156, -0.446003, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.066667, 0.362154, 0.827047, -0.464893, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.083333, 0.362154, 0.845937, -0.483784, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.100000, 0.362154, 0.864828, -0.502674, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.116667, 0.362154, 0.883718, -0.521565, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.133333, 0.362154, 0.902609, -0.540455, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.150000, 0.362154, 0.921499, -0.559346, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.166667, 0.362154, 0.940390, -0.578236, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.183333, 0.362154, 0.959280, -0.597127, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.200000, 0.362154, 0.978171, -0.616017, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.216667, 0.362154, 0.997061, -0.634907, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.233333, 0.362154, 1.015952, -0.653798, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.250000, 0.362154, 1.034842, -0.672688, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.266667, 0.362154, 1.050479, -0.688325, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.283333, 0.362154, 1.066115, -0.703961, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.300000, 0.362154, 1.081752, -0.719598, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.316667, 0.362154, 1.097388, -0.735235, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.333333, 0.362154, 1.113025, -0.750871, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.350000, 0.362154, 1.128661, -0.766508, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.366667, 0.362154, 1.144298, -0.782144, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.383333, 0.362154, 1.159934, -0.797781, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.400000, 0.362154, 1.175571, -0.813417, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.416667, 0.362154, 1.191207, -0.829054, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.433333, 0.362154, 1.206844, -0.844690, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.450000, 0.362154, 1.222480, -0.860327, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.466667, 0.362154, 1.238117, -0.875963, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.483333, 0.362154, 1.253753, -0.891600, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.500000, 0.362154, 1.269390, -0.907236, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.516667, 0.362154, 1.283502, -0.921349, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.533333, 0.362154, 1.297615, -0.935461, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.550000, 0.362154, 1.311727, -0.949574, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.566667, 0.362154, 1.325840, -0.963686, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.583333, 0.362154, 1.339952, -0.977799, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.600000, 0.362154, 1.354065, -0.991911, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.616667, 0.362154, 1.368177, -1.006024, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.633333, 0.362154, 1.382290, -1.020136, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.650000, 0.362154, 1.396402, -1.034249, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.666667, 0.362154, 1.410515, -1.048361, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.683333, 0.362154, 1.424627, -1.062474, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.700000, 0.362154, 1.438740, -1.076586, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.716667, 0.362154, 1.452852, -1.090698, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.733333, 0.362154, 1.466965, -1.104811, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.750000, 0.362154, 1.481077, -1.118923, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.766667, 0.362154, 1.495223, -1.133069, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.783333, 0.362154, 1.509368, -1.147215, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.800000, 0.362154, 1.523514, -1.161360, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.816667, 0.362154, 1.537659, -1.175506, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.833333, 0.362154, 1.551805, -1.189651, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.850000, 0.362154, 1.565951, -1.203797, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.866667, 0.362154, 1.580096, -1.217943, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.883333, 0.362154, 1.594242, -1.232088, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.900000, 0.362154, 1.608387, -1.246234, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.916667, 0.362154, 1.622533, -1.260379, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.933333, 0.362154, 1.636679, -1.274525, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.950000, 0.362154, 1.650824, -1.288671, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.966667, 0.362154, 1.664970, -1.302816, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
72.983333, 0.362154, 1.679115, -1.316962, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.000000, 0.362154, 1.693261, -1.331107, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.016667, 0.362154, 1.708778, -1.346624, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.033333, 0.362154, 1.724295, -1.362141, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.050000, 0.362154, 1.739811, -1.377658, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.066667, 0.362154, 1.755328, -1.393175, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.083333, 0.362154, 1.770845, -1.408691, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.100000, 0.362154, 1.786362, -1.424208, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.116667, 0.362154, 1.801879, -1.439725, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.133333, 0.362154, 1.817395, -1.455242, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.150000, 0.362154, 1.832912, -1.470759, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.166667, 0.362154, 1.848429, -1.486275, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.183333, 0.362154, 1.863946, -1.501792, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.200000, 0.362154, 1.879463, -1.517309, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.216667, 0.362154, 1.894979, -1.532826, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.233333, 0.362154, 1.910496, -1.548343, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.250000, 0.362154, 1.926013, -1.563859, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.266667, 0.362154, 1.941379, -1.579226, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.283333, 0.362154, 1.956746, -1.594592, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.300000, 0.362154, 1.972112, -1.609958, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.316667, 0.362154, 1.987478, -1.625324, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.333333, 0.362154, 2.002844, -1.640691, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.350000, 0.362154, 2.018211, -1.656057, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.366667, 0.362154, 2.033577, -1.671423, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.383333, 0.362154, 2.048943, -1.686790, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.400000, 0.362154, 2.064309, -1.702156, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.416667, 0.362154, 2.079676, -1.717522, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.433333, 0.362154, 2.095042, -1.732888, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.450000, 0.362154, 2.110408, -1.748255, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.466667, 0.362154, 2.125774, -1.763621, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.483333, 0.362154, 2.141141, -1.778987, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.500000, 0.362154, 2.156507, -1.794353, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.516667, 0.362154, 2.157384, -1.795230, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.533333, 0.362154, 2.158261, -1.796107, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.550000, 0.362154, 2.159138, -1.796984, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.566667, 0.362154, 2.160014, -1.797861, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.583333, 0.362154, 2.160891, -1.798738, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.600000, 0.362154, 2.161768, -1.799615, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.616667, 0.362154, 2.162645, -1.800491, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.633333, 0.362154, 2.163522, -1.801368, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.650000, 0.362154, 2.164399, -1.802245, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.666667, 0.362154, 2.165276, -1.803122, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.683333, 0.362154, 2.166153, -1.803999, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.700000, 0.362154, 2.167029, -1.804876, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.716667, 0.362154, 2.167906, -1.805753, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.733333, 0.362154, 2.168783, -1.806630, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.750000, 0.362154, 2.169660, -1.807506, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.766667, 0.362154, 2.170917, -1.808763, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.783333, 0.362154, 2.172174, -1.810020, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.800000, 0.362154, 2.173431, -1.811277, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.816667, 0.362154, 2.174688, -1.812534, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.833333, 0.362154, 2.175945, -1.813791, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.850000, 0.362154, 2.177202, -1.815048, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.866667, 0.362154, 2.178459, -1.816305, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.883333, 0.362154, 2.179715, -1.817562, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.900000, 0.362154, 2.180972, -1.818819, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.916667, 0.362154, 2.182229, -1.820076, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.933333, 0.362154, 2.183486, -1.821333, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.950000, 0.362154, 2.184743, -1.822590, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.966667, 0.362154, 2.186000, -1.823847, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
73.983333, 0.362154, 2.187257, -1.825103, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.000000, 0.362154, 2.188514, -1.826360, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.016667, 0.362154, 2.198173, -1.836019, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.033333, 0.362154, 2.207832, -1.845678, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.050000, 0.362154, 2.217491, -1.855337, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.066667, 0.362154, 2.227150, -1.864996, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.083333, 0.362154, 2.236809, -1.874655, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.100000, 0.362154, 2.246468, -1.884314, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.116667, 0.362154, 2.256127, -1.893973, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.133333, 0.362154, 2.265785, -1.903632, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.150000, 0.362154, 2.275444, -1.913291, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.166667, 0.362154, 2.285103, -1.922950, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.183333, 0.362154, 2.294762, -1.932609, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.200000, 0.362154, 2.304421, -1.942268, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.216667, 0.362154, 2.314080, -1.951927, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.233333, 0.362154, 2.323739, -1.961585, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.250000, 0.362154, 2.333398, -1.971244, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.266667, 0.362154, 2.346113, -1.983959, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.283333, 0.362154, 2.358828, -1.996674, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.300000, 0.362154, 2.371543, -2.009389, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.316667, 0.362154, 2.384258, -2.022104, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.333333, 0.362154, 2.396973, -2.034819, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.350000, 0.362154, 2.409688, -2.047534, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.366667, 0.362154, 2.422403, -2.060249, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.383333, 0.362154, 2.435117, -2.072964, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.400000, 0.362154, 2.447832, -2.085679, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.416667, 0.362154, 2.460547, -2.098394, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.433333, 0.362154, 2.473262, -2.111109, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.450000, 0.362154, 2.485977, -2.123824, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.466667, 0.362154, 2.498692, -2.136539, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.483333, 0.362154, 2.511407, -2.149253, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.500000, 0.362154, 2.524122, -2.161968, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.516667, 0.362154, 2.511358, -2.149205, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.533333, 0.362154, 2.498594, -2.136441, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.550000, 0.362154, 2.485831, -2.123677, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.566667, 0.362154, 2.473067, -2.110913, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.583333, 0.362154, 2.460303, -2.098149, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.600000, 0.362154, 2.447539, -2.085386, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.616667, 0.362154, 2.434775, -2.072622, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.633333, 0.362154, 2.422012, -2.059858, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.650000, 0.362154, 2.409248, -2.047094, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.666667, 0.362154, 2.396484, -2.034330, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.683333, 0.362154, 2.383720, -2.021567, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.700000, 0.362154, 2.370956, -2.008803, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.716667, 0.362154, 2.358193, -1.996039, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.733333, 0.362154, 2.345429, -1.983275, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.750000, 0.362154, 2.332665, -1.970511, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.766667, 0.362154, 2.321384, -1.959230, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.783333, 0.362154, 2.310103, -1.947950, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.800000, 0.362154, 2.298822, -1.936669, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.816667, 0.362154, 2.287541, -1.925388, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.833333, 0.362154, 2.276260, -1.914107, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.850000, 0.362154, 2.264979, -1.902826, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.866667, 0.362154, 2.253698, -1.891545, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.883333, 0.362154, 2.242418, -1.880264, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.900000, 0.362154, 2.231137, -1.868983, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.916667, 0.362154, 2.219856, -1.857702, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.933333, 0.362154, 2.208575, -1.846421, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.950000, 0.362154, 2.197294, -1.835140, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.966667, 0.362154, 2.186013, -1.823859, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
74.983333, 0.362154, 2.174732, -1.812578, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.000000, 0.362154, 2.163451, -1.801297, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.016667, 0.362154, 2.164667, -1.802514, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.033333, 0.362154, 2.165883, -1.803730, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.050000, 0.362154, 2.167099, -1.804946, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.066667, 0.362154, 2.168316, -1.806162, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.083333, 0.362154, 2.169532, -1.807378, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.100000, 0.362154, 2.170748, -1.808594, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.116667, 0.362154, 2.171964, -1.809810, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.133333, 0.362154, 2.173180, -1.811026, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.150000, 0.362154, 2.174396, -1.812243, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.166667, 0.362154, 2.175612, -1.813459, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.183333, 0.362154, 2.176828, -1.814675, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.200000, 0.362154, 2.178045, -1.815891, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
