Results from Tidal Range Scheme Title Line Here
75.216667, 0.362154, 2.179261, -1.817107, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.233333, 0.362154, 2.180477, -1.818323, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.250000, 0.362154, 2.181693, -1.819539, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.266667, 0.362154, 2.185382, -1.823228, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.283333, 0.362154, 2.189070, -1.826917, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.300000, 0.362154, 2.192759, -1.830605, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.316667, 0.362154, 2.196447, -1.834294, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.333333, 0.362154, 2.200136, -1.837982, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.350000, 0.362154, 2.203825, -1.841671, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.366667, 0.362154, 2.207513, -1.845360, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.383333, 0.362154, 2.211202, -1.849048, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.400000, 0.362154, 2.214890, -1.852737, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.416667, 0.362154, 2.218579, -1.856425, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.433333, 0.362154, 2.222268, -1.860114, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.450000, 0.362154, 2.225956, -1.863803, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.466667, 0.362154, 2.229645, -1.867491, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.483333, 0.362154, 2.233333, -1.871180, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.500000, 0.362154, 2.237022, -1.874868, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.516667, 0.362154, 2.214233, -1.852079, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.533333, 0.362154, 2.191443, -1.829290, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.550000, 0.362154, 2.168654, -1.806501, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.566667, 0.362154, 2.145865, -1.783711, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.583333, 0.362154, 2.123076, -1.760922, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.600000, 0.362154, 2.100286, -1.738133, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.616667, 0.362154, 2.077497, -1.715344, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.633333, 0.362154, 2.054708, -1.692554, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.650000, 0.362154, 2.031919, -1.669765, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.666667, 0.362154, 2.009129, -1.646976, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.683333, 0.362154, 1.986340, -1.624186, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.700000, 0.362154, 1.963551, -1.601397, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.716667, 0.362154, 1.940762, -1.578608, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.733333, 0.362154, 1.917972, -1.555819, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.750000, 0.362154, 1.895183, -1.533029, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.766667, 0.362154, 1.877401, -1.515248, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.783333, 0.362154, 1.859620, -1.497466, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.800000, 0.362154, 1.841838, -1.479685, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.816667, 0.362154, 1.824057, -1.461903, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.833333, 0.362154, 1.806275, -1.444121, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.850000, 0.362154, 1.788493, -1.426340, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.866667, 0.362154, 1.770712, -1.408558, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.883333, 0.362154, 1.752930, -1.390777, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.900000, 0.362154, 1.735149, -1.372995, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.916667, 0.362154, 1.717367, -1.355213, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.933333, 0.362154, 1.699585, -1.337432, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.950000, 0.362154, 1.681804, -1.319650, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.966667, 0.362154, 1.664022, -1.301869, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
75.983333, 0.362154, 1.646241, -1.284087, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.000000, 0.362154, 1.628459, -1.266305, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.016667, 0.362154, 1.620359, -1.258206, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.033333, 0.362154, 1.612259, -1.250106, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.050000, 0.362154, 1.604159, -1.242006, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.066667, 0.362154, 1.596060, -1.233906, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.083333, 0.362154, 1.587960, -1.225806, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.100000, 0.362154, 1.579860, -1.217706, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.116667, 0.362154, 1.571760, -1.209606, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.133333, 0.362154, 1.563660, -1.201506, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.150000, 0.362154, 1.555560, -1.193407, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.166667, 0.362154, 1.547460, -1.185307, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.183333, 0.362154, 1.539360, -1.177207, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.200000, 0.362154, 1.531261, -1.169107, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.216667, 0.362154, 1.523161, -1.161007, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.233333, 0.362154, 1.515061, -1.152907, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.250000, 0.362154, 1.506961, -1.144807, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.266667, 0.362154, 1.498486, -1.136332, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.283333, 0.362154, 1.490011, -1.127857, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.300000, 0.362154, 1.481535, -1.119382, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.316667, 0.362154, 1.473060, -1.110907, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.333333, 0.362154, 1.464585, -1.102431, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.350000, 0.362154, 1.456110, -1.093956, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.366667, 0.362154, 1.447635, -1.085481, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.383333, 0.362154, 1.439159, -1.077006, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.400000, 0.362154, 1.430684, -1.068531, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.416667, 0.362154, 1.422209, -1.060055, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.433333, 0.362154, 1.413734, -1.051580, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.450000, 0.362154, 1.405259, -1.043105, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.466667, 0.362154, 1.396783, -1.034630, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.483333, 0.362154, 1.388308, -1.026155, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.500000, 0.362154, 1.379833, -1.017679, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.516667, 0.362154, 1.354187, -0.992033, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.533333, 0.362154, 1.328541, -0.966387, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.550000, 0.362154, 1.302895, -0.940741, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.566667, 0.362154, 1.277248, -0.915095, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.583333, 0.362154, 1.251602, -0.889449, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.600000, 0.362154, 1.225956, -0.863803, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.616667, 0.362154, 1.200310, -0.838156, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.633333, 0.362154, 1.174664, -0.812510, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.650000, 0.362154, 1.149018, -0.786864, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.666667, 0.362154, 1.123372, -0.761218, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.683333, 0.362154, 1.097726, -0.735572, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.700000, 0.362154, 1.072079, -0.709926, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.716667, 0.362154, 1.046433, -0.684280, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.733333, 0.362154, 1.020787, -0.658634, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.750000, 0.362154, 0.995141, -0.632987, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.766667, 0.362154, 0.975547, -0.613393, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.783333, 0.362154, 0.955953, -0.593799, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.800000, 0.362154, 0.936359, -0.574205, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.816667, 0.362154, 0.916765, -0.554611, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.833333, 0.362154, 0.897171, -0.535017, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.850000, 0.362154, 0.877577, -0.515423, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.866667, 0.362154, 0.857983, -0.495829, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.883333, 0.362154, 0.838389, -0.476235, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.900000, 0.362154, 0.818795, -0.456641, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.916667, 0.362154, 0.799201, -0.437047, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.933333, 0.362154, 0.779607, -0.417453, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.950000, 0.362154, 0.760013, -0.397859, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.966667, 0.362154, 0.740419, -0.378265, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
76.983333, 0.362154, 0.720825, -0.358671, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.000000, 0.362154, 0.701231, -0.339077, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.016667, 0.362154, 0.683587, -0.321433, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.033333, 0.362154, 0.665942, -0.303789, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.050000, 0.362154, 0.648298, -0.286145, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.066667, 0.362154, 0.630654, -0.268500, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.083333, 0.362154, 0.613010, -0.250856, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.100000, 0.362154, 0.595365, -0.233212, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.116667, 0.362154, 0.577721, -0.215568, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.133333, 0.362154, 0.560077, -0.197923, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.150000, 0.362154, 0.542433, -0.180279, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.166667, 0.362154, 0.524788, -0.162635, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.183333, 0.362154, 0.507144, -0.144990, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.200000, 0.362154, 0.489500, -0.127346, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.216667, 0.362154, 0.471856, -0.109702, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.233333, 0.362154, 0.454211, -0.092058, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.250000, 0.362154, 0.436567, -0.074413, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.266667, 0.362154, 0.418431, -0.056277, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.283333, 0.362154, 0.400294, -0.038141, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.300000, 0.362154, 0.382158, -0.020004, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.316667, 0.362154, 0.364021, -0.001868, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.333333, 0.362154, 0.345885, 0.016269, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.350000, 0.362154, 0.327749, 0.034405, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.366667, 0.362154, 0.309612, 0.052541, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.383333, 0.362154, 0.291476, 0.070678, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.400000, 0.362154, 0.273339, 0.088814, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.416667, 0.362154, 0.255203, 0.106951, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.433333, 0.362154, 0.237067, 0.125087, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.450000, 0.362154, 0.218930, 0.143223, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.466667, 0.362154, 0.200794, 0.161360, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.483333, 0.362154, 0.182657, 0.179496, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.500000, 0.362154, 0.164521, 0.197633, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.516667, 0.362154, 0.144317, 0.217837, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.533333, 0.362154, 0.124113, 0.238041, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.550000, 0.362154, 0.103908, 0.258245, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.566667, 0.362154, 0.083704, 0.278449, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.583333, 0.362154, 0.063500, 0.298654, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.600000, 0.362154, 0.043296, 0.318858, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.616667, 0.362154, 0.023092, 0.339062, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.633333, 0.362154, 0.002887, 0.359266, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.650000, 0.362154, -0.017317, 0.379470, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.666667, 0.362154, -0.037521, 0.399675, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.683333, 0.362154, -0.057725, 0.419879, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.700000, 0.362154, -0.077929, 0.440083, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.716667, 0.362154, -0.098134, 0.460287, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.733333, 0.362154, -0.118338, 0.480491, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.750000, 0.362154, -0.138542, 0.500696, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.766667, 0.362154, -0.156745, 0.518898, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.783333, 0.362154, -0.174947, 0.537101, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.800000, 0.362154, -0.193150, 0.555304, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.816667, 0.362154, -0.211353, 0.573506, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.833333, 0.362154, -0.229555, 0.591709, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.850000, 0.362154, -0.247758, 0.609912, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.866667, 0.362154, -0.265961, 0.628114, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.883333, 0.362154, -0.284163, 0.646317, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.900000, 0.362154, -0.302366, 0.664520, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.916667, 0.362154, -0.320569, 0.682722, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.933333, 0.362154, -0.338771, 0.700925, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.950000, 0.362154, -0.356974, 0.719128, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.966667, 0.362154, -0.375177, 0.737330, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
77.983333, 0.362154, -0.393379, 0.755533, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.000000, 0.362154, -0.411582, 0.773736, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.016667, 0.362154, -0.434653, 0.796807, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.033333, 0.362154, -0.457725, 0.819878, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.050000, 0.362154, -0.480796, 0.842949, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.066667, 0.362154, -0.503867, 0.866021, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.083333, 0.362154, -0.526938, 0.889092, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.100000, 0.362154, -0.550010, 0.912163, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.116667, 0.362154, -0.573081, 0.935234, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.133333, 0.362154, -0.596152, 0.958306, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.150000, 0.362154, -0.619223, 0.981377, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.166667, 0.362154, -0.642295, 1.004448, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.183333, 0.362154, -0.665366, 1.027520, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.200000, 0.362154, -0.688437, 1.050591, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.216667, 0.362154, -0.711508, 1.073662, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.233333, 0.362154, -0.734580, 1.096733, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.250000, 0.362154, -0.757651, 1.119805, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.266667, 0.362154, -0.778878, 1.141031, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.283333, 0.362154, -0.800104, 1.162258, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.300000, 0.362154, -0.821331, 1.183485, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.316667, 0.362154, -0.842558, 1.204712, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.333333, 0.362154, -0.863785, 1.225938, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.350000, 0.362154, -0.885011, 1.247165, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.366667, 0.362154, -0.906238, 1.268392, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.383333, 0.362154, -0.927465, 1.289618, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.400000, 0.362154, -0.948692, 1.310845, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.416667, 0.362154, -0.969918, 1.332072, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.433333, 0.362154, -0.991145, 1.353299, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.450000, 0.362154, -1.012372, 1.374525, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.466667, 0.362154, -1.033599, 1.395752, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.483333, 0.362154, -1.054825, 1.416979, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.500000, 0.362154, -1.076052, 1.438206, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.516667, 0.362154, -1.088559, 1.450712, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.533333, 0.362154, -1.101066, 1.463219, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.550000, 0.362154, -1.113572, 1.475726, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.566667, 0.362154, -1.126079, 1.488233, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.583333, 0.362154, -1.138586, 1.500740, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.600000, 0.362154, -1.151093, 1.513246, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.616667, 0.362154, -1.163600, 1.525753, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.633333, 0.362154, -1.176106, 1.538260, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.650000, 0.362154, -1.188613, 1.550767, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.666667, 0.362154, -1.201120, 1.563274, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.683333, 0.362154, -1.213627, 1.575780, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.700000, 0.362154, -1.226134, 1.588287, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.716667, 0.362154, -1.238640, 1.600794, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.733333, 0.362154, -1.251147, 1.613301, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.750000, 0.362154, -1.263654, 1.625808, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.766667, 0.362154, -1.275993, 1.638147, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.783333, 0.362154, -1.288332, 1.650485, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.800000, 0.362154, -1.300671, 1.662824, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.816667, 0.362154, -1.313010, 1.675163, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.833333, 0.362154, -1.325349, 1.687502, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.850000, 0.362154, -1.337688, 1.699841, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.866667, 0.362154, -1.350027, 1.712180, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.883333, 0.362154, -1.362365, 1.724519, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.900000, 0.362154, -1.374704, 1.736858, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.916667, 0.362154, -1.387043, 1.749197, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.933333, 0.362154, -1.399382, 1.761536, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.950000, 0.362154, -1.411721, 1.773875, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.966667, 0.362154, -1.424060, 1.786214, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
78.983333, 0.362154, -1.436399, 1.798553, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.000000, 0.362154, -1.448738, 1.810892, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.016667, 0.362154, -1.467459, 1.829613, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.033333, 0.362154, -1.486180, 1.848334, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.050000, 0.362154, -1.504901, 1.867055, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.066667, 0.362154, -1.523622, 1.885776, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.083333, 0.362154, -1.542343, 1.904497, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.100000, 0.362154, -1.561064, 1.923218, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.116667, 0.362154, -1.579785, 1.941939, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.133333, 0.362154, -1.598506, 1.960660, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.150000, 0.362154, -1.617227, 1.979381, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.166667, 0.362154, -1.635948, 1.998102, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.183333, 0.362154, -1.654669, 2.016823, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.200000, 0.362154, -1.673390, 2.035544, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.216667, 0.362154, -1.692111, 2.054265, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.233333, 0.362154, -1.710832, 2.072986, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.250000, 0.362154, -1.729553, 2.091707, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.266667, 0.362154, -1.748839, 2.110992, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.283333, 0.362154, -1.768124, 2.130278, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.300000, 0.362154, -1.787410, 2.149564, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.316667, 0.362154, -1.806696, 2.168849, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.333333, 0.362154, -1.825981, 2.188135, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.350000, 0.362154, -1.845267, 2.207421, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.366667, 0.362154, -1.864553, 2.226706, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.383333, 0.362154, -1.883838, 2.245992, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.400000, 0.362154, -1.903124, 2.265278, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.416667, 0.362154, -1.922410, 2.284563, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.433333, 0.362154, -1.941695, 2.303849, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.450000, 0.362154, -1.960981, 2.323135, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.466667, 0.362154, -1.980267, 2.342420, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.483333, 0.362154, -1.999552, 2.361706, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.500000, 0.362154, -2.018838, 2.380992, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.516667, 0.362154, -2.022406, 2.384560, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.533333, 0.362154, -2.025974, 2.388128, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.550000, 0.362154, -2.029542, 2.391696, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.566667, 0.362154, -2.033110, 2.395264, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.583333, 0.362154, -2.036678, 2.398832, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.600000, 0.362154, -2.040246, 2.402400, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.616667, 0.362154, -2.043814, 2.405968, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.633333, 0.362154, -2.047383, 2.409536, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.650000, 0.362154, -2.050951, 2.413104, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.666667, 0.362154, -2.054519, 2.416672, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.683333, 0.362154, -2.058087, 2.420240, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.700000, 0.362154, -2.061655, 2.423808, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.716667, 0.362154, -2.065223, 2.427376, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.733333, 0.362154, -2.068791, 2.430945, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.750000, 0.362154, -2.072359, 2.434513, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.766667, 0.362154, -2.074480, 2.436634, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.783333, 0.362154, -2.076601, 2.438755, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.800000, 0.362154, -2.078722, 2.440876, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.816667, 0.362154, -2.080844, 2.442997, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.833333, 0.362154, -2.082965, 2.445118, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.850000, 0.362154, -2.085086, 2.447239, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.866667, 0.362154, -2.087207, 2.449361, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.883333, 0.362154, -2.089328, 2.451482, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.900000, 0.362154, -2.091449, 2.453603, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.916667, 0.362154, -2.093570, 2.455724, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.933333, 0.362154, -2.095691, 2.457845, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.950000, 0.362154, -2.097813, 2.459966, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.966667, 0.362154, -2.099934, 2.462087, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
79.983333, 0.362154, -2.102055, 2.464208, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
80.000000, 0.362154, -2.104176, 2.466330, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
80.016667, 0.362154, -2.113113, 2.475266, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
80.033333, 0.362154, -2.122049, 2.484203, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
80.050000, 0.362154, -2.130986, 2.493139, 57.159655, 0.000000, 0.183649, 0.000000, 0.000000, 2
80.066667, 0.362154, -2.139922, 2.502076, 57.159655, 0.682964, 0.195031, 43.269030, 0.000000, 3
80.083333, 0.300000, -2.148859, 2.448859, 0.000000, 0.655712, 0.205960, 42.781207, 0.000000, 3
80.100000, 0.300000, -2.157796, 2.457796, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.116667, 0.300000, -2.166732, 2.466732, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.133333, 0.300000, -2.175669, 2.475669, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.150000, 0.300000, -2.184605, 2.484605, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.166667, 0.300000, -2.193542, 2.493542, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.183333, 0.300000, -2.202479, 2.502479, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.200000, 0.300000, -2.211415, 2.511415, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.216667, 0.300000, -2.220352, 2.520352, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.233333, 0.300000, -2.229288, 2.529288, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.250000, 0.300000, -2.238225, 2.538225, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.266667, 0.300000, -2.251923, 2.551923, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.283333, 0.300000, -2.265620, 2.565620, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.300000, 0.300000, -2.279318, 2.579318, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.316667, 0.300000, -2.293015, 2.593015, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.333333, 0.300000, -2.306713, 2.606713, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.350000, 0.300000, -2.320411, 2.620411, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.366667, 0.300000, -2.334108, 2.634108, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.383333, 0.300000, -2.347806, 2.647806, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.400000, 0.300000, -2.361503, 2.661503, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.416667, 0.300000, -2.375201, 2.675201, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.433333, 0.300000, -2.388899, 2.688899, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.450000, 0.300000, -2.402596, 2.702596, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.466667, 0.300000, -2.416294, 2.716294, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.483333, 0.300000, -2.429991, 2.729991, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.500000, 0.300000, -2.443689, 2.743689, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.516667, 0.300000, -2.438920, 2.738920, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.533333, 0.300000, -2.434152, 2.734152, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.550000, 0.300000, -2.429383, 2.729383, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.566667, 0.300000, -2.424615, 2.724615, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.583333, 0.300000, -2.419846, 2.719846, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.600000, 0.300000, -2.415078, 2.715078, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.616667, 0.300000, -2.410309, 2.710309, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.633333, 0.300000, -2.405541, 2.705541, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.650000, 0.300000, -2.400772, 2.700772, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.666667, 0.300000, -2.396004, 2.696004, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.683333, 0.300000, -2.391235, 2.691235, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.700000, 0.300000, -2.386467, 2.686467, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.716667, 0.300000, -2.381698, 2.681698, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.733333, 0.300000, -2.376930, 2.676930, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.750000, 0.300000, -2.372161, 2.672161, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.766667, 0.300000, -2.364611, 2.664611, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.783333, 0.300000, -2.357061, 2.657061, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.800000, 0.300000, -2.349511, 2.649511, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.816667, 0.300000, -2.341962, 2.641962, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.833333, 0.300000, -2.334412, 2.634412, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.850000, 0.300000, -2.326862, 2.626862, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.866667, 0.300000, -2.319312, 2.619312, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.883333, 0.300000, -2.311762, 2.611762, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.900000, 0.300000, -2.304212, 2.604212, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.916667, 0.300000, -2.296662, 2.596662, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.933333, 0.300000, -2.289112, 2.589112, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.950000, 0.300000, -2.281563, 2.581563, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.966667, 0.300000, -2.274013, 2.574013, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
80.983333, 0.300000, -2.266463, 2.566463, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.000000, 0.300000, -2.258913, 2.558913, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.016667, 0.300000, -2.256685, 2.556685, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.033333, 0.300000, -2.254456, 2.554456, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.050000, 0.300000, -2.252228, 2.552228, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.066667, 0.300000, -2.250000, 2.550000, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.083333, 0.300000, -2.247772, 2.547772, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.100000, 0.300000, -2.245543, 2.545543, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.116667, 0.300000, -2.243315, 2.543315, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.133333, 0.300000, -2.241087, 2.541087, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.150000, 0.300000, -2.238859, 2.538859, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.166667, 0.300000, -2.236630, 2.536630, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.183333, 0.300000, -2.234402, 2.534402, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.200000, 0.300000, -2.232174, 2.532174, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.216667, 0.300000, -2.229946, 2.529946, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.233333, 0.300000, -2.227717, 2.527717, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.250000, 0.300000, -2.225489, 2.525489, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.266667, 0.300000, -2.229227, 2.529227, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.283333, 0.300000, -2.232964, 2.532964, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.300000, 0.300000, -2.236702, 2.536702, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.316667, 0.300000, -2.240440, 2.540440, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.333333, 0.300000, -2.244177, 2.544177, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.350000, 0.300000, -2.247915, 2.547915, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.366667, 0.300000, -2.251653, 2.551653, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.383333, 0.300000, -2.255390, 2.555390, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.400000, 0.300000, -2.259128, 2.559128, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.416667, 0.300000, -2.262866, 2.562866, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.433333, 0.300000, -2.266603, 2.566603, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.450000, 0.300000, -2.270341, 2.570341, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.466667, 0.300000, -2.274079, 2.574079, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.483333, 0.300000, -2.277816, 2.577816, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.500000, 0.300000, -2.281554, 2.581554, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.516667, 0.300000, -2.268416, 2.568416, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.533333, 0.300000, -2.255279, 2.555279, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.550000, 0.300000, -2.242141, 2.542141, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.566667, 0.300000, -2.229004, 2.529004, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.583333, 0.300000, -2.215866, 2.515866, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.600000, 0.300000, -2.202729, 2.502729, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.616667, 0.300000, -2.189591, 2.489591, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.633333, 0.300000, -2.176454, 2.476454, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.650000, 0.300000, -2.163316, 2.463316, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.666667, 0.300000, -2.150179, 2.450179, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.683333, 0.300000, -2.137041, 2.437041, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.700000, 0.300000, -2.123904, 2.423904, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.716667, 0.300000, -2.110766, 2.410766, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.733333, 0.300000, -2.097629, 2.397629, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.750000, 0.300000, -2.084491, 2.384491, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.766667, 0.300000, -2.067355, 2.367355, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.783333, 0.300000, -2.050218, 2.350218, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.800000, 0.300000, -2.033082, 2.333082, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.816667, 0.300000, -2.015945, 2.315945, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.833333, 0.300000, -1.998809, 2.298809, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.850000, 0.300000, -1.981673, 2.281673, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.866667, 0.300000, -1.964536, 2.264536, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.883333, 0.300000, -1.947400, 2.247400, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.900000, 0.300000, -1.930263, 2.230263, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.916667, 0.300000, -1.913127, 2.213127, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.933333, 0.300000, -1.895991, 2.195991, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.950000, 0.300000, -1.878854, 2.178854, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.966667, 0.300000, -1.861718, 2.161718, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
81.983333, 0.300000, -1.844581, 2.144581, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.000000, 0.300000, -1.827445, 2.127445, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.016667, 0.300000, -1.814015, 2.114015, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.033333, 0.300000, -1.800586, 2.100586, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.050000, 0.300000, -1.787156, 2.087156, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.066667, 0.300000, -1.773727, 2.073727, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.083333, 0.300000, -1.760297, 2.060297, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.100000, 0.300000, -1.746868, 2.046868, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.116667, 0.300000, -1.733438, 2.033438, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.133333, 0.300000, -1.720009, 2.020009, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.150000, 0.300000, -1.706579, 2.006579, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.166667, 0.300000, -1.693150, 1.993150, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.183333, 0.300000, -1.679720, 1.979720, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.200000, 0.300000, -1.666291, 1.966291, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.216667, 0.300000, -1.652861, 1.952861, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.233333, 0.300000, -1.639432, 1.939432, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.250000, 0.300000, -1.626002, 1.926002, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.266667, 0.300000, -1.622981, 1.922981, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.283333, 0.300000, -1.619960, 1.919960, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.300000, 0.300000, -1.616940, 1.916940, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.316667, 0.300000, -1.613919, 1.913919, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.333333, 0.300000, -1.610898, 1.910898, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.350000, 0.300000, -1.607877, 1.907877, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.366667, 0.300000, -1.604856, 1.904856, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.383333, 0.300000, -1.601836, 1.901836, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.400000, 0.300000, -1.598815, 1.898815, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.416667, 0.300000, -1.595794, 1.895794, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.433333, 0.300000, -1.592773, 1.892773, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.450000, 0.300000, -1.589752, 1.889752, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.466667, 0.300000, -1.586732, 1.886732, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.483333, 0.300000, -1.583711, 1.883711, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.500000, 0.300000, -1.580690, 1.880690, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.516667, 0.300000, -1.558529, 1.858529, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.533333, 0.300000, -1.536369, 1.836369, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.550000, 0.300000, -1.514208, 1.814208, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.566667, 0.300000, -1.492048, 1.792048, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.583333, 0.300000, -1.469887, 1.769887, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.600000, 0.300000, -1.447727, 1.747727, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.616667, 0.300000, -1.425566, 1.725566, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.633333, 0.300000, -1.403406, 1.703406, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.650000, 0.300000, -1.381245, 1.681245, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.666667, 0.300000, -1.359085, 1.659085, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.683333, 0.300000, -1.336924, 1.636924, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.700000, 0.300000, -1.314764, 1.614764, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.716667, 0.300000, -1.292603, 1.592603, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.733333, 0.300000, -1.270443, 1.570443, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.750000, 0.300000, -1.248282, 1.548282, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.766667, 0.300000, -1.225568, 1.525568, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.783333, 0.300000, -1.202853, 1.502853, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.800000, 0.300000, -1.180139, 1.480139, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.816667, 0.300000, -1.157424, 1.457424, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.833333, 0.300000, -1.134710, 1.434710, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.850000, 0.300000, -1.111995, 1.411995, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.866667, 0.300000, -1.089281, 1.389281, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.883333, 0.300000, -1.066566, 1.366566, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.900000, 0.300000, -1.043852, 1.343852, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.916667, 0.300000, -1.021137, 1.321137, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.933333, 0.300000, -0.998423, 1.298423, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.950000, 0.300000, -0.975708, 1.275708, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.966667, 0.300000, -0.952994, 1.252994, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
82.983333, 0.300000, -0.930279, 1.230279, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.000000, 0.300000, -0.907565, 1.207565, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.016667, 0.300000, -0.886566, 1.186566, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.033333, 0.300000, -0.865567, 1.165567, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.050000, 0.300000, -0.844568, 1.144568, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.066667, 0.300000, -0.823569, 1.123569, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.083333, 0.300000, -0.802570, 1.102570, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.100000, 0.300000, -0.781571, 1.081571, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.116667, 0.300000, -0.760572, 1.060572, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.133333, 0.300000, -0.739572, 1.039572, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.150000, 0.300000, -0.718573, 1.018573, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.166667, 0.300000, -0.697574, 0.997574, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.183333, 0.300000, -0.676575, 0.976575, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.200000, 0.300000, -0.655576, 0.955576, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.216667, 0.300000, -0.634577, 0.934577, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.233333, 0.300000, -0.613578, 0.913578, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.250000, 0.300000, -0.592579, 0.892579, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.266667, 0.300000, -0.582675, 0.882675, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.283333, 0.300000, -0.572770, 0.872770, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.300000, 0.300000, -0.562866, 0.862866, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.316667, 0.300000, -0.552961, 0.852961, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.333333, 0.300000, -0.543057, 0.843057, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.350000, 0.300000, -0.533153, 0.833153, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.366667, 0.300000, -0.523248, 0.823248, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.383333, 0.300000, -0.513344, 0.813344, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.400000, 0.300000, -0.503439, 0.803439, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.416667, 0.300000, -0.493535, 0.793535, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.433333, 0.300000, -0.483631, 0.783631, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.450000, 0.300000, -0.473726, 0.773726, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.466667, 0.300000, -0.463822, 0.763822, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.483333, 0.300000, -0.453917, 0.753917, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.500000, 0.300000, -0.444013, 0.744013, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.516667, 0.300000, -0.419351, 0.719351, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.533333, 0.300000, -0.394689, 0.694689, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.550000, 0.300000, -0.370027, 0.670027, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.566667, 0.300000, -0.345365, 0.645365, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.583333, 0.300000, -0.320703, 0.620703, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.600000, 0.300000, -0.296041, 0.596041, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.616667, 0.300000, -0.271379, 0.571379, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.633333, 0.300000, -0.246717, 0.546717, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.650000, 0.300000, -0.222055, 0.522055, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
