Results from Tidal Range Scheme Title Line Here
83.666667, 0.300000, -0.197393, 0.497393, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.683333, 0.300000, -0.172731, 0.472731, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.700000, 0.300000, -0.148069, 0.448069, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.716667, 0.300000, -0.123407, 0.423407, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.733333, 0.300000, -0.098745, 0.398745, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.750000, 0.300000, -0.074083, 0.374083, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.766667, 0.300000, -0.048646, 0.348646, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.783333, 0.300000, -0.023208, 0.323208, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.800000, 0.300000, 0.002229, 0.297771, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.816667, 0.300000, 0.027667, 0.272333, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.833333, 0.300000, 0.053104, 0.246896, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.850000, 0.300000, 0.078541, 0.221459, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.866667, 0.300000, 0.103979, 0.196021, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.883333, 0.300000, 0.129416, 0.170584, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.900000, 0.300000, 0.154854, 0.145146, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.916667, 0.300000, 0.180291, 0.119709, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.933333, 0.300000, 0.205728, 0.094272, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.950000, 0.300000, 0.231166, 0.068834, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.966667, 0.300000, 0.256603, 0.043397, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
83.983333, 0.300000, 0.282041, 0.017959, 0.000000, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.000000, 0.300000, 0.307478, -0.007478, 0.000000, 0.000000, 0.205960, -0.175733, -0.000000, 1
84.016667, 0.451903, 0.331626, 0.120278, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.033333, 0.451903, 0.355773, 0.096130, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.050000, 0.451903, 0.379921, 0.071983, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.066667, 0.451903, 0.404068, 0.047835, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.083333, 0.451903, 0.428216, 0.023688, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.100000, 0.451903, 0.452363, -0.000460, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.116667, 0.451903, 0.476511, -0.024607, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.133333, 0.451903, 0.500658, -0.048755, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.150000, 0.451903, 0.524806, -0.072902, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.166667, 0.451903, 0.548953, -0.097050, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.183333, 0.451903, 0.573101, -0.121198, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.200000, 0.451903, 0.597248, -0.145345, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.216667, 0.451903, 0.621396, -0.169493, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.233333, 0.451903, 0.645543, -0.193640, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.250000, 0.451903, 0.669691, -0.217788, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.266667, 0.451903, 0.685422, -0.233519, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.283333, 0.451903, 0.701153, -0.249250, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.300000, 0.451903, 0.716884, -0.264981, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.316667, 0.451903, 0.732615, -0.280712, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.333333, 0.451903, 0.748346, -0.296443, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.350000, 0.451903, 0.764077, -0.312174, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.366667, 0.451903, 0.779808, -0.327905, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.383333, 0.451903, 0.795540, -0.343636, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.400000, 0.451903, 0.811271, -0.359367, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.416667, 0.451903, 0.827002, -0.375098, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.433333, 0.451903, 0.842733, -0.390829, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.450000, 0.451903, 0.858464, -0.406560, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.466667, 0.451903, 0.874195, -0.422292, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.483333, 0.451903, 0.889926, -0.438023, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.500000, 0.451903, 0.905657, -0.453754, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.516667, 0.451903, 0.924457, -0.472554, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.533333, 0.451903, 0.943257, -0.491354, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.550000, 0.451903, 0.962057, -0.510154, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.566667, 0.451903, 0.980857, -0.528954, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.583333, 0.451903, 0.999657, -0.547754, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.600000, 0.451903, 1.018457, -0.566554, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.616667, 0.451903, 1.037257, -0.585354, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.633333, 0.451903, 1.056057, -0.604154, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.650000, 0.451903, 1.074857, -0.622954, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.666667, 0.451903, 1.093657, -0.641754, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.683333, 0.451903, 1.112457, -0.660554, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.700000, 0.451903, 1.131257, -0.679354, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.716667, 0.451903, 1.150057, -0.698154, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.733333, 0.451903, 1.168857, -0.716954, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.750000, 0.451903, 1.187657, -0.735754, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.766667, 0.451903, 1.209546, -0.757643, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.783333, 0.451903, 1.231436, -0.779532, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.800000, 0.451903, 1.253325, -0.801421, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.816667, 0.451903, 1.275214, -0.823311, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.833333, 0.451903, 1.297103, -0.845200, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.850000, 0.451903, 1.318993, -0.867089, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.866667, 0.451903, 1.340882, -0.888979, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.883333, 0.451903, 1.362771, -0.910868, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.900000, 0.451903, 1.384660, -0.932757, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.916667, 0.451903, 1.406550, -0.954646, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.933333, 0.451903, 1.428439, -0.976536, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.950000, 0.451903, 1.450328, -0.998425, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.966667, 0.451903, 1.472217, -1.020314, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
84.983333, 0.451903, 1.494107, -1.042203, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.000000, 0.451903, 1.515996, -1.064093, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.016667, 0.451903, 1.534035, -1.082132, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.033333, 0.451903, 1.552074, -1.100171, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.050000, 0.451903, 1.570113, -1.118210, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.066667, 0.451903, 1.588153, -1.136249, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.083333, 0.451903, 1.606192, -1.154288, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.100000, 0.451903, 1.624231, -1.172327, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.116667, 0.451903, 1.642270, -1.190367, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.133333, 0.451903, 1.660309, -1.208406, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.150000, 0.451903, 1.678348, -1.226445, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.166667, 0.451903, 1.696387, -1.244484, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.183333, 0.451903, 1.714426, -1.262523, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.200000, 0.451903, 1.732466, -1.280562, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.216667, 0.451903, 1.750505, -1.298601, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.233333, 0.451903, 1.768544, -1.316641, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.250000, 0.451903, 1.786583, -1.334680, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.266667, 0.451903, 1.804825, -1.352922, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.283333, 0.451903, 1.823068, -1.371165, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.300000, 0.451903, 1.841310, -1.389407, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.316667, 0.451903, 1.859553, -1.407650, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.333333, 0.451903, 1.877795, -1.425892, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.350000, 0.451903, 1.896038, -1.444134, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.366667, 0.451903, 1.914280, -1.462377, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.383333, 0.451903, 1.932523, -1.480619, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.400000, 0.451903, 1.950765, -1.498862, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.416667, 0.451903, 1.969008, -1.517104, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.433333, 0.451903, 1.987250, -1.535347, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.450000, 0.451903, 2.005493, -1.553589, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.466667, 0.451903, 2.023735, -1.571832, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.483333, 0.451903, 2.041978, -1.590074, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.500000, 0.451903, 2.060220, -1.608317, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.516667, 0.451903, 2.066909, -1.615006, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.533333, 0.451903, 2.073599, -1.621695, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.550000, 0.451903, 2.080288, -1.628385, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.566667, 0.451903, 2.086978, -1.635074, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.583333, 0.451903, 2.093667, -1.641764, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.600000, 0.451903, 2.100356, -1.648453, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.616667, 0.451903, 2.107046, -1.655142, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.633333, 0.451903, 2.113735, -1.661832, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.650000, 0.451903, 2.120425, -1.668521, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.666667, 0.451903, 2.127114, -1.675211, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.683333, 0.451903, 2.133803, -1.681900, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.700000, 0.451903, 2.140493, -1.688589, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.716667, 0.451903, 2.147182, -1.695279, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.733333, 0.451903, 2.153872, -1.701968, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.750000, 0.451903, 2.160561, -1.708658, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.766667, 0.451903, 2.168993, -1.717090, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.783333, 0.451903, 2.177425, -1.725522, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.800000, 0.451903, 2.185857, -1.733954, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.816667, 0.451903, 2.194289, -1.742386, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.833333, 0.451903, 2.202721, -1.750818, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.850000, 0.451903, 2.211153, -1.759250, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.866667, 0.451903, 2.219585, -1.767682, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.883333, 0.451903, 2.228017, -1.776114, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.900000, 0.451903, 2.236449, -1.784546, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.916667, 0.451903, 2.244881, -1.792978, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.933333, 0.451903, 2.253313, -1.801410, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.950000, 0.451903, 2.261745, -1.809842, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.966667, 0.451903, 2.270177, -1.818274, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
85.983333, 0.451903, 2.278609, -1.826706, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.000000, 0.451903, 2.287041, -1.835138, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.016667, 0.451903, 2.298440, -1.846537, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.033333, 0.451903, 2.309840, -1.857936, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.050000, 0.451903, 2.321239, -1.869336, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.066667, 0.451903, 2.332639, -1.880735, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.083333, 0.451903, 2.344038, -1.892135, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.100000, 0.451903, 2.355437, -1.903534, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.116667, 0.451903, 2.366837, -1.914933, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.133333, 0.451903, 2.378236, -1.926333, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.150000, 0.451903, 2.389636, -1.937732, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.166667, 0.451903, 2.401035, -1.949132, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.183333, 0.451903, 2.412434, -1.960531, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.200000, 0.451903, 2.423834, -1.971930, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.216667, 0.451903, 2.435233, -1.983330, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.233333, 0.451903, 2.446633, -1.994729, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.250000, 0.451903, 2.458032, -2.006129, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.266667, 0.451903, 2.473584, -2.021680, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.283333, 0.451903, 2.489136, -2.037232, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.300000, 0.451903, 2.504687, -2.052784, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.316667, 0.451903, 2.520239, -2.068336, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.333333, 0.451903, 2.535791, -2.083888, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.350000, 0.451903, 2.551343, -2.099439, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.366667, 0.451903, 2.566895, -2.114991, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.383333, 0.451903, 2.582446, -2.130543, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.400000, 0.451903, 2.597998, -2.146095, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.416667, 0.451903, 2.613550, -2.161647, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.433333, 0.451903, 2.629102, -2.177198, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.450000, 0.451903, 2.644654, -2.192750, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.466667, 0.451903, 2.660205, -2.208302, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.483333, 0.451903, 2.675757, -2.223854, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.500000, 0.451903, 2.691309, -2.239406, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.516667, 0.451903, 2.683995, -2.232091, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.533333, 0.451903, 2.676680, -2.224777, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.550000, 0.451903, 2.669366, -2.217462, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.566667, 0.451903, 2.662051, -2.210148, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.583333, 0.451903, 2.654737, -2.202833, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.600000, 0.451903, 2.647422, -2.195519, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.616667, 0.451903, 2.640108, -2.188204, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.633333, 0.451903, 2.632793, -2.180890, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.650000, 0.451903, 2.625479, -2.173575, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.666667, 0.451903, 2.618164, -2.166261, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.683333, 0.451903, 2.610850, -2.158947, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.700000, 0.451903, 2.603535, -2.151632, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.716667, 0.451903, 2.596221, -2.144318, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.733333, 0.451903, 2.588906, -2.137003, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.750000, 0.451903, 2.581592, -2.129689, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.766667, 0.451903, 2.575103, -2.123200, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.783333, 0.451903, 2.568614, -2.116711, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.800000, 0.451903, 2.562125, -2.110221, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.816667, 0.451903, 2.555636, -2.103732, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.833333, 0.451903, 2.549147, -2.097243, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.850000, 0.451903, 2.542658, -2.090754, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.866667, 0.451903, 2.536169, -2.084265, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.883333, 0.451903, 2.529679, -2.077776, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.900000, 0.451903, 2.523190, -2.071287, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.916667, 0.451903, 2.516701, -2.064798, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.933333, 0.451903, 2.510212, -2.058309, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.950000, 0.451903, 2.503723, -2.051820, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.966667, 0.451903, 2.497234, -2.045331, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
86.983333, 0.451903, 2.490745, -2.038842, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.000000, 0.451903, 2.484256, -2.032353, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.016667, 0.451903, 2.488935, -2.037032, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.033333, 0.451903, 2.493615, -2.041711, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.050000, 0.451903, 2.498294, -2.046390, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.066667, 0.451903, 2.502973, -2.051070, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.083333, 0.451903, 2.507652, -2.055749, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.100000, 0.451903, 2.512332, -2.060428, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.116667, 0.451903, 2.517011, -2.065108, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.133333, 0.451903, 2.521690, -2.069787, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.150000, 0.451903, 2.526369, -2.074466, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.166667, 0.451903, 2.531049, -2.079145, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.183333, 0.451903, 2.535728, -2.083825, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.200000, 0.451903, 2.540407, -2.088504, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.216667, 0.451903, 2.545086, -2.093183, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.233333, 0.451903, 2.549766, -2.097862, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.250000, 0.451903, 2.554445, -2.102542, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.266667, 0.451903, 2.561681, -2.109778, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.283333, 0.451903, 2.568918, -2.117015, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.300000, 0.451903, 2.576154, -2.124251, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.316667, 0.451903, 2.583391, -2.131488, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.333333, 0.451903, 2.590627, -2.138724, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.350000, 0.451903, 2.597864, -2.145960, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.366667, 0.451903, 2.605100, -2.153197, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.383333, 0.451903, 2.612337, -2.160433, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.400000, 0.451903, 2.619573, -2.167670, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.416667, 0.451903, 2.626810, -2.174906, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.433333, 0.451903, 2.634046, -2.182143, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.450000, 0.451903, 2.641283, -2.189379, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.466667, 0.451903, 2.648519, -2.196616, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.483333, 0.451903, 2.655756, -2.203852, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.500000, 0.451903, 2.662992, -2.211089, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.516667, 0.451903, 2.641517, -2.189614, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.533333, 0.451903, 2.620043, -2.168139, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.550000, 0.451903, 2.598568, -2.146664, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.566667, 0.451903, 2.577093, -2.125190, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.583333, 0.451903, 2.555618, -2.103715, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.600000, 0.451903, 2.534144, -2.082240, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.616667, 0.451903, 2.512669, -2.060766, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.633333, 0.451903, 2.491194, -2.039291, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.650000, 0.451903, 2.469719, -2.017816, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.666667, 0.451903, 2.448245, -1.996341, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.683333, 0.451903, 2.426770, -1.974867, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.700000, 0.451903, 2.405295, -1.953392, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.716667, 0.451903, 2.383820, -1.931917, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.733333, 0.451903, 2.362346, -1.910442, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.750000, 0.451903, 2.340871, -1.888968, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.766667, 0.451903, 2.325286, -1.873383, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.783333, 0.451903, 2.309702, -1.857799, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.800000, 0.451903, 2.294117, -1.842214, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.816667, 0.451903, 2.278533, -1.826630, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.833333, 0.451903, 2.262948, -1.811045, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.850000, 0.451903, 2.247364, -1.795460, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.866667, 0.451903, 2.231779, -1.779876, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.883333, 0.451903, 2.216195, -1.764291, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.900000, 0.451903, 2.200610, -1.748707, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.916667, 0.451903, 2.185026, -1.733122, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.933333, 0.451903, 2.169441, -1.717538, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.950000, 0.451903, 2.153857, -1.701953, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.966667, 0.451903, 2.138272, -1.686369, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
87.983333, 0.451903, 2.122688, -1.670784, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.000000, 0.451903, 2.107103, -1.655200, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.016667, 0.451903, 2.102064, -1.650161, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.033333, 0.451903, 2.097025, -1.645122, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.050000, 0.451903, 2.091986, -1.640083, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.066667, 0.451903, 2.086947, -1.635044, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.083333, 0.451903, 2.081908, -1.630005, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.100000, 0.451903, 2.076869, -1.624966, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.116667, 0.451903, 2.071830, -1.619927, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.133333, 0.451903, 2.066792, -1.614888, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.150000, 0.451903, 2.061753, -1.609849, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.166667, 0.451903, 2.056714, -1.604810, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.183333, 0.451903, 2.051675, -1.599771, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.200000, 0.451903, 2.046636, -1.594732, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.216667, 0.451903, 2.041597, -1.589694, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.233333, 0.451903, 2.036558, -1.584655, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.250000, 0.451903, 2.031519, -1.579616, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.266667, 0.451903, 2.026572, -1.574668, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.283333, 0.451903, 2.021624, -1.569721, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.300000, 0.451903, 2.016677, -1.564774, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.316667, 0.451903, 2.011730, -1.559826, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.333333, 0.451903, 2.006782, -1.554879, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.350000, 0.451903, 2.001835, -1.549932, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.366667, 0.451903, 1.996888, -1.544984, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.383333, 0.451903, 1.991940, -1.540037, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.400000, 0.451903, 1.986993, -1.535090, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.416667, 0.451903, 1.982046, -1.530142, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.433333, 0.451903, 1.977098, -1.525195, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.450000, 0.451903, 1.972151, -1.520248, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.466667, 0.451903, 1.967204, -1.515300, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.483333, 0.451903, 1.962256, -1.510353, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.500000, 0.451903, 1.957309, -1.505406, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.516667, 0.451903, 1.928601, -1.476698, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.533333, 0.451903, 1.899893, -1.447990, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.550000, 0.451903, 1.871185, -1.419282, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.566667, 0.451903, 1.842477, -1.390574, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.583333, 0.451903, 1.813769, -1.361866, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.600000, 0.451903, 1.785061, -1.333158, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.616667, 0.451903, 1.756353, -1.304450, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.633333, 0.451903, 1.727645, -1.275742, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.650000, 0.451903, 1.698937, -1.247034, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.666667, 0.451903, 1.670229, -1.218326, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.683333, 0.451903, 1.641521, -1.189618, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.700000, 0.451903, 1.612813, -1.160910, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.716667, 0.451903, 1.584105, -1.132202, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.733333, 0.451903, 1.555397, -1.103494, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.750000, 0.451903, 1.526689, -1.074786, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.766667, 0.451903, 1.507044, -1.055141, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.783333, 0.451903, 1.487400, -1.035497, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.800000, 0.451903, 1.467755, -1.015852, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.816667, 0.451903, 1.448111, -0.996208, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.833333, 0.451903, 1.428466, -0.976563, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.850000, 0.451903, 1.408822, -0.956918, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.866667, 0.451903, 1.389177, -0.937274, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.883333, 0.451903, 1.369533, -0.917629, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.900000, 0.451903, 1.349888, -0.897985, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.916667, 0.451903, 1.330244, -0.878340, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.933333, 0.451903, 1.310599, -0.858696, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.950000, 0.451903, 1.290955, -0.839051, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.966667, 0.451903, 1.271310, -0.819407, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
88.983333, 0.451903, 1.251666, -0.799762, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.000000, 0.451903, 1.232021, -0.780118, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.016667, 0.451903, 1.217050, -0.765147, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.033333, 0.451903, 1.202080, -0.750176, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.050000, 0.451903, 1.187109, -0.735205, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.066667, 0.451903, 1.172138, -0.720235, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.083333, 0.451903, 1.157167, -0.705264, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.100000, 0.451903, 1.142197, -0.690293, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.116667, 0.451903, 1.127226, -0.675323, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.133333, 0.451903, 1.112255, -0.660352, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.150000, 0.451903, 1.097284, -0.645381, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.166667, 0.451903, 1.082314, -0.630410, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.183333, 0.451903, 1.067343, -0.615440, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.200000, 0.451903, 1.052372, -0.600469, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.216667, 0.451903, 1.037401, -0.585498, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.233333, 0.451903, 1.022431, -0.570527, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.250000, 0.451903, 1.007460, -0.555557, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.266667, 0.451903, 0.990362, -0.538459, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.283333, 0.451903, 0.973265, -0.521362, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.300000, 0.451903, 0.956167, -0.504264, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.316667, 0.451903, 0.939070, -0.487167, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.333333, 0.451903, 0.921972, -0.470069, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.350000, 0.451903, 0.904875, -0.452971, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.366667, 0.451903, 0.887777, -0.435874, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.383333, 0.451903, 0.870680, -0.418776, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.400000, 0.451903, 0.853582, -0.401679, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.416667, 0.451903, 0.836485, -0.384581, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.433333, 0.451903, 0.819387, -0.367484, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.450000, 0.451903, 0.802290, -0.350386, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.466667, 0.451903, 0.785192, -0.333289, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.483333, 0.451903, 0.768095, -0.316191, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.500000, 0.451903, 0.750997, -0.299094, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.516667, 0.451903, 0.724797, -0.272894, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.533333, 0.451903, 0.698597, -0.246694, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.550000, 0.451903, 0.672397, -0.220493, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.566667, 0.451903, 0.646197, -0.194293, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.583333, 0.451903, 0.619997, -0.168093, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.600000, 0.451903, 0.593797, -0.141893, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.616667, 0.451903, 0.567597, -0.115693, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.633333, 0.451903, 0.541396, -0.089493, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.650000, 0.451903, 0.515196, -0.063293, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.666667, 0.451903, 0.488996, -0.037093, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.683333, 0.451903, 0.462796, -0.010893, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.700000, 0.451903, 0.436596, 0.015307, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.716667, 0.451903, 0.410396, 0.041507, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.733333, 0.451903, 0.384196, 0.067707, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.750000, 0.451903, 0.357996, 0.093907, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.766667, 0.451903, 0.336287, 0.115616, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.783333, 0.451903, 0.314578, 0.137325, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.800000, 0.451903, 0.292870, 0.159034, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.816667, 0.451903, 0.271161, 0.180743, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.833333, 0.451903, 0.249452, 0.202451, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.850000, 0.451903, 0.227743, 0.224160, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.866667, 0.451903, 0.206034, 0.245869, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.883333, 0.451903, 0.184326, 0.267578, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.900000, 0.451903, 0.162617, 0.289287, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.916667, 0.451903, 0.140908, 0.310995, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.933333, 0.451903, 0.119199, 0.332704, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.950000, 0.451903, 0.097490, 0.354413, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.966667, 0.451903, 0.075782, 0.376122, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
89.983333, 0.451903, 0.054073, 0.397831, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.000000, 0.451903, 0.032364, 0.419539, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.016667, 0.451903, 0.009477, 0.442426, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.033333, 0.451903, -0.013410, 0.465313, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.050000, 0.451903, -0.036296, 0.488200, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.066667, 0.451903, -0.059183, 0.511087, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.083333, 0.451903, -0.082070, 0.533973, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.100000, 0.451903, -0.104957, 0.556860, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.116667, 0.451903, -0.127844, 0.579747, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.133333, 0.451903, -0.150730, 0.602634, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.150000, 0.451903, -0.173617, 0.625521, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.166667, 0.451903, -0.196504, 0.648407, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.183333, 0.451903, -0.219391, 0.671294, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.200000, 0.451903, -0.242278, 0.694181, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.216667, 0.451903, -0.265164, 0.717068, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.233333, 0.451903, -0.288051, 0.739955, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.250000, 0.451903, -0.310938, 0.762841, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.266667, 0.451903, -0.333878, 0.785781, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.283333, 0.451903, -0.356818, 0.808721, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.300000, 0.451903, -0.379758, 0.831661, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.316667, 0.451903, -0.402698, 0.854601, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.333333, 0.451903, -0.425638, 0.877541, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.350000, 0.451903, -0.448578, 0.900481, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.366667, 0.451903, -0.471518, 0.923421, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.383333, 0.451903, -0.494457, 0.946361, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.400000, 0.451903, -0.517397, 0.969301, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.416667, 0.451903, -0.540337, 0.992241, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.433333, 0.451903, -0.563277, 1.015181, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.450000, 0.451903, -0.586217, 1.038121, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.466667, 0.451903, -0.609157, 1.061060, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.483333, 0.451903, -0.632097, 1.084000, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.500000, 0.451903, -0.655037, 1.106940, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.516667, 0.451903, -0.673466, 1.125369, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.533333, 0.451903, -0.691895, 1.143798, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.550000, 0.451903, -0.710323, 1.162227, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.566667, 0.451903, -0.728752, 1.180656, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.583333, 0.451903, -0.747181, 1.199084, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.600000, 0.451903, -0.765610, 1.217513, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.616667, 0.451903, -0.784039, 1.235942, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.633333, 0.451903, -0.802467, 1.254371, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.650000, 0.451903, -0.820896, 1.272800, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.666667, 0.451903, -0.839325, 1.291228, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.683333, 0.451903, -0.857754, 1.309657, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.700000, 0.451903, -0.876183, 1.328086, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.716667, 0.451903, -0.894611, 1.346515, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.733333, 0.451903, -0.913040, 1.364944, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.750000, 0.451903, -0.931469, 1.383372, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.766667, 0.451903, -0.949749, 1.401652, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.783333, 0.451903, -0.968028, 1.419932, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.800000, 0.451903, -0.986308, 1.438211, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.816667, 0.451903, -1.004587, 1.456491, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.833333, 0.451903, -1.022867, 1.474770, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.850000, 0.451903, -1.041147, 1.493050, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.866667, 0.451903, -1.059426, 1.511330, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.883333, 0.451903, -1.077706, 1.529609, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.900000, 0.451903, -1.095985, 1.547889, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.916667, 0.451903, -1.114265, 1.566168, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.933333, 0.451903, -1.132545, 1.584448, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.950000, 0.451903, -1.150824, 1.602728, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.966667, 0.451903, -1.169104, 1.621007, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
90.983333, 0.451903, -1.187383, 1.639287, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.000000, 0.451903, -1.205663, 1.657566, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.016667, 0.451903, -1.228549, 1.680453, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.033333, 0.451903, -1.251435, 1.703339, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.050000, 0.451903, -1.274322, 1.726225, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.066667, 0.451903, -1.297208, 1.749111, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.083333, 0.451903, -1.320094, 1.771997, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.100000, 0.451903, -1.342980, 1.794884, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.116667, 0.451903, -1.365866, 1.817770, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.133333, 0.451903, -1.388753, 1.840656, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.150000, 0.451903, -1.411639, 1.863542, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.166667, 0.451903, -1.434525, 1.886428, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.183333, 0.451903, -1.457411, 1.909315, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.200000, 0.451903, -1.480297, 1.932201, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.216667, 0.451903, -1.503184, 1.955087, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.233333, 0.451903, -1.526070, 1.977973, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.250000, 0.451903, -1.548956, 2.000859, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.266667, 0.451903, -1.569659, 2.021562, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.283333, 0.451903, -1.590362, 2.042265, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.300000, 0.451903, -1.611065, 2.062969, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.316667, 0.451903, -1.631768, 2.083672, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.333333, 0.451903, -1.652471, 2.104375, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.350000, 0.451903, -1.673174, 2.125078, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.366667, 0.451903, -1.693877, 2.145781, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.383333, 0.451903, -1.714581, 2.166484, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.400000, 0.451903, -1.735284, 2.187187, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.416667, 0.451903, -1.755987, 2.207890, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.433333, 0.451903, -1.776690, 2.228593, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.450000, 0.451903, -1.797393, 2.249296, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.466667, 0.451903, -1.818096, 2.269999, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.483333, 0.451903, -1.838799, 2.290702, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.500000, 0.451903, -1.859502, 2.311405, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.516667, 0.451903, -1.868359, 2.320262, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.533333, 0.451903, -1.877215, 2.329118, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.550000, 0.451903, -1.886072, 2.337975, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.566667, 0.451903, -1.894928, 2.346831, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.583333, 0.451903, -1.903785, 2.355688, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.600000, 0.451903, -1.912641, 2.364545, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.616667, 0.451903, -1.921498, 2.373401, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.633333, 0.451903, -1.930354, 2.382258, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.650000, 0.451903, -1.939211, 2.391114, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.666667, 0.451903, -1.948067, 2.399971, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.683333, 0.451903, -1.956924, 2.408827, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.700000, 0.451903, -1.965780, 2.417684, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.716667, 0.451903, -1.974637, 2.426540, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.733333, 0.451903, -1.983493, 2.435397, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.750000, 0.451903, -1.992350, 2.444253, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.766667, 0.451903, -2.001130, 2.453033, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.783333, 0.451903, -2.009909, 2.461813, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.800000, 0.451903, -2.018689, 2.470593, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.816667, 0.451903, -2.027469, 2.479372, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.833333, 0.451903, -2.036249, 2.488152, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.850000, 0.451903, -2.045028, 2.496932, 138.831315, 0.000000, 0.205960, 0.000000, 0.000000, 2
91.866667, 0.451903, -2.053808, 2.505711, 138.831315, 0.684843, 0.217374, 43.302355, 0.000000, 3
91.883333, 0.300000, -2.062588, 2.362588, 0.000000, 0.611735, 0.227570, 41.959212, 0.000000, 3
91.900000, 0.300000, -2.071368, 2.371368, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
91.916667, 0.300000, -2.080147, 2.380147, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
91.933333, 0.300000, -2.088927, 2.388927, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
91.950000, 0.300000, -2.097707, 2.397707, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
91.966667, 0.300000, -2.106487, 2.406487, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
91.983333, 0.300000, -2.115266, 2.415266, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
