Results from Tidal Range Scheme Title Line Here
92.000000, 0.300000, -2.124046, 2.424046, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.016667, 0.300000, -2.138654, 2.438654, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.033333, 0.300000, -2.153262, 2.453262, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.050000, 0.300000, -2.167871, 2.467871, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.066667, 0.300000, -2.182479, 2.482479, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.083333, 0.300000, -2.197087, 2.497087, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.100000, 0.300000, -2.211695, 2.511695, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.116667, 0.300000, -2.226303, 2.526303, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.133333, 0.300000, -2.240912, 2.540912, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.150000, 0.300000, -2.255520, 2.555520, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.166667, 0.300000, -2.270128, 2.570128, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.183333, 0.300000, -2.284736, 2.584736, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.200000, 0.300000, -2.299344, 2.599344, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.216667, 0.300000, -2.313953, 2.613953, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.233333, 0.300000, -2.328561, 2.628561, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.250000, 0.300000, -2.343169, 2.643169, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.266667, 0.300000, -2.360882, 2.660882, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.283333, 0.300000, -2.378595, 2.678595, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.300000, 0.300000, -2.396307, 2.696307, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.316667, 0.300000, -2.414020, 2.714020, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.333333, 0.300000, -2.431733, 2.731733, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.350000, 0.300000, -2.449446, 2.749446, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.366667, 0.300000, -2.467159, 2.767159, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.383333, 0.300000, -2.484871, 2.784871, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.400000, 0.300000, -2.502584, 2.802584, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.416667, 0.300000, -2.520297, 2.820297, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.433333, 0.300000, -2.538010, 2.838010, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.450000, 0.300000, -2.555723, 2.855723, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.466667, 0.300000, -2.573435, 2.873435, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.483333, 0.300000, -2.591148, 2.891148, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.500000, 0.300000, -2.608861, 2.908861, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.516667, 0.300000, -2.604809, 2.904809, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.533333, 0.300000, -2.600758, 2.900758, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.550000, 0.300000, -2.596706, 2.896706, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.566667, 0.300000, -2.592655, 2.892655, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.583333, 0.300000, -2.588603, 2.888603, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.600000, 0.300000, -2.584551, 2.884551, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.616667, 0.300000, -2.580500, 2.880500, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.633333, 0.300000, -2.576448, 2.876448, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.650000, 0.300000, -2.572397, 2.872397, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.666667, 0.300000, -2.568345, 2.868345, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.683333, 0.300000, -2.564293, 2.864293, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.700000, 0.300000, -2.560242, 2.860242, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.716667, 0.300000, -2.556190, 2.856190, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.733333, 0.300000, -2.552139, 2.852139, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.750000, 0.300000, -2.548087, 2.848087, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.766667, 0.300000, -2.544896, 2.844896, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.783333, 0.300000, -2.541705, 2.841705, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.800000, 0.300000, -2.538514, 2.838514, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.816667, 0.300000, -2.535323, 2.835323, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.833333, 0.300000, -2.532132, 2.832132, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.850000, 0.300000, -2.528941, 2.828941, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.866667, 0.300000, -2.525750, 2.825750, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.883333, 0.300000, -2.522559, 2.822559, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.900000, 0.300000, -2.519368, 2.819368, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.916667, 0.300000, -2.516177, 2.816177, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.933333, 0.300000, -2.512986, 2.812986, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.950000, 0.300000, -2.509795, 2.809795, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.966667, 0.300000, -2.506604, 2.806604, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
92.983333, 0.300000, -2.503413, 2.803413, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.000000, 0.300000, -2.500222, 2.800222, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.016667, 0.300000, -2.503392, 2.803392, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.033333, 0.300000, -2.506562, 2.806562, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.050000, 0.300000, -2.509732, 2.809732, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.066667, 0.300000, -2.512901, 2.812901, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.083333, 0.300000, -2.516071, 2.816071, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.100000, 0.300000, -2.519241, 2.819241, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.116667, 0.300000, -2.522411, 2.822411, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.133333, 0.300000, -2.525581, 2.825581, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.150000, 0.300000, -2.528751, 2.828751, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.166667, 0.300000, -2.531921, 2.831921, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.183333, 0.300000, -2.535091, 2.835091, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.200000, 0.300000, -2.538260, 2.838260, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.216667, 0.300000, -2.541430, 2.841430, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.233333, 0.300000, -2.544600, 2.844600, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.250000, 0.300000, -2.547770, 2.847770, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.266667, 0.300000, -2.556681, 2.856681, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.283333, 0.300000, -2.565592, 2.865592, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.300000, 0.300000, -2.574503, 2.874503, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.316667, 0.300000, -2.583413, 2.883413, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.333333, 0.300000, -2.592324, 2.892324, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.350000, 0.300000, -2.601235, 2.901235, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.366667, 0.300000, -2.610146, 2.910146, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.383333, 0.300000, -2.619057, 2.919057, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.400000, 0.300000, -2.627968, 2.927968, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.416667, 0.300000, -2.636879, 2.936879, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.433333, 0.300000, -2.645790, 2.945790, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.450000, 0.300000, -2.654700, 2.954700, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.466667, 0.300000, -2.663611, 2.963611, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.483333, 0.300000, -2.672522, 2.972522, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.500000, 0.300000, -2.681433, 2.981433, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.516667, 0.300000, -2.670818, 2.970818, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.533333, 0.300000, -2.660202, 2.960202, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.550000, 0.300000, -2.649587, 2.949587, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.566667, 0.300000, -2.638971, 2.938971, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.583333, 0.300000, -2.628356, 2.928356, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.600000, 0.300000, -2.617741, 2.917741, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.616667, 0.300000, -2.607125, 2.907125, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.633333, 0.300000, -2.596510, 2.896510, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.650000, 0.300000, -2.585894, 2.885894, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.666667, 0.300000, -2.575279, 2.875279, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.683333, 0.300000, -2.564664, 2.864664, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.700000, 0.300000, -2.554048, 2.854048, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.716667, 0.300000, -2.543433, 2.843433, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.733333, 0.300000, -2.532817, 2.832817, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.750000, 0.300000, -2.522202, 2.822202, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.766667, 0.300000, -2.505687, 2.805687, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.783333, 0.300000, -2.489171, 2.789171, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.800000, 0.300000, -2.472656, 2.772656, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.816667, 0.300000, -2.456140, 2.756140, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.833333, 0.300000, -2.439625, 2.739625, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.850000, 0.300000, -2.423110, 2.723110, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.866667, 0.300000, -2.406594, 2.706594, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.883333, 0.300000, -2.390079, 2.690079, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.900000, 0.300000, -2.373563, 2.673563, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.916667, 0.300000, -2.357048, 2.657048, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.933333, 0.300000, -2.340533, 2.640533, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.950000, 0.300000, -2.324017, 2.624017, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.966667, 0.300000, -2.307502, 2.607502, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
93.983333, 0.300000, -2.290986, 2.590986, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.000000, 0.300000, -2.274471, 2.574471, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.016667, 0.300000, -2.264220, 2.564220, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.033333, 0.300000, -2.253969, 2.553969, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.050000, 0.300000, -2.243718, 2.543718, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.066667, 0.300000, -2.233466, 2.533466, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.083333, 0.300000, -2.223215, 2.523215, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.100000, 0.300000, -2.212964, 2.512964, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.116667, 0.300000, -2.202713, 2.502713, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.133333, 0.300000, -2.192462, 2.492462, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.150000, 0.300000, -2.182211, 2.482211, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.166667, 0.300000, -2.171960, 2.471960, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.183333, 0.300000, -2.161709, 2.461709, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.200000, 0.300000, -2.151457, 2.451457, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.216667, 0.300000, -2.141206, 2.441206, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.233333, 0.300000, -2.130955, 2.430955, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.250000, 0.300000, -2.120704, 2.420704, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.266667, 0.300000, -2.120349, 2.420349, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.283333, 0.300000, -2.119994, 2.419994, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.300000, 0.300000, -2.119639, 2.419639, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.316667, 0.300000, -2.119285, 2.419285, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.333333, 0.300000, -2.118930, 2.418930, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.350000, 0.300000, -2.118575, 2.418575, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.366667, 0.300000, -2.118220, 2.418220, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.383333, 0.300000, -2.117865, 2.417865, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.400000, 0.300000, -2.117510, 2.417510, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.416667, 0.300000, -2.117155, 2.417155, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.433333, 0.300000, -2.116800, 2.416800, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.450000, 0.300000, -2.116446, 2.416446, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.466667, 0.300000, -2.116091, 2.416091, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.483333, 0.300000, -2.115736, 2.415736, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.500000, 0.300000, -2.115381, 2.415381, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.516667, 0.300000, -2.095145, 2.395145, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.533333, 0.300000, -2.074909, 2.374909, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.550000, 0.300000, -2.054673, 2.354673, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.566667, 0.300000, -2.034437, 2.334437, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.583333, 0.300000, -2.014201, 2.314201, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.600000, 0.300000, -1.993965, 2.293965, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.616667, 0.300000, -1.973729, 2.273729, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.633333, 0.300000, -1.953493, 2.253493, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.650000, 0.300000, -1.933257, 2.233257, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.666667, 0.300000, -1.913021, 2.213021, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.683333, 0.300000, -1.892785, 2.192785, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.700000, 0.300000, -1.872549, 2.172549, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.716667, 0.300000, -1.852313, 2.152313, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.733333, 0.300000, -1.832077, 2.132077, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.750000, 0.300000, -1.811841, 2.111841, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.766667, 0.300000, -1.787113, 2.087113, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.783333, 0.300000, -1.762384, 2.062384, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.800000, 0.300000, -1.737656, 2.037656, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.816667, 0.300000, -1.712927, 2.012927, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.833333, 0.300000, -1.688199, 1.988199, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.850000, 0.300000, -1.663470, 1.963470, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.866667, 0.300000, -1.638742, 1.938742, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.883333, 0.300000, -1.614013, 1.914013, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.900000, 0.300000, -1.589285, 1.889285, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.916667, 0.300000, -1.564556, 1.864556, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.933333, 0.300000, -1.539828, 1.839828, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.950000, 0.300000, -1.515099, 1.815099, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.966667, 0.300000, -1.490371, 1.790371, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
94.983333, 0.300000, -1.465642, 1.765642, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.000000, 0.300000, -1.440914, 1.740914, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.016667, 0.300000, -1.419632, 1.719632, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.033333, 0.300000, -1.398350, 1.698350, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.050000, 0.300000, -1.377069, 1.677069, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.066667, 0.300000, -1.355787, 1.655787, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.083333, 0.300000, -1.334505, 1.634505, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.100000, 0.300000, -1.313223, 1.613223, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.116667, 0.300000, -1.291941, 1.591941, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.133333, 0.300000, -1.270660, 1.570660, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.150000, 0.300000, -1.249378, 1.549378, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.166667, 0.300000, -1.228096, 1.528096, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.183333, 0.300000, -1.206814, 1.506814, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.200000, 0.300000, -1.185532, 1.485532, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.216667, 0.300000, -1.164251, 1.464251, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.233333, 0.300000, -1.142969, 1.442969, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.250000, 0.300000, -1.121687, 1.421687, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.266667, 0.300000, -1.112242, 1.412242, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.283333, 0.300000, -1.102798, 1.402798, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.300000, 0.300000, -1.093353, 1.393353, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.316667, 0.300000, -1.083908, 1.383908, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.333333, 0.300000, -1.074464, 1.374464, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.350000, 0.300000, -1.065019, 1.365019, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.366667, 0.300000, -1.055574, 1.355574, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.383333, 0.300000, -1.046130, 1.346130, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.400000, 0.300000, -1.036685, 1.336685, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.416667, 0.300000, -1.027240, 1.327240, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.433333, 0.300000, -1.017796, 1.317796, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.450000, 0.300000, -1.008351, 1.308351, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.466667, 0.300000, -0.998906, 1.298906, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.483333, 0.300000, -0.989462, 1.289462, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.500000, 0.300000, -0.980017, 1.280017, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.516667, 0.300000, -0.956812, 1.256812, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.533333, 0.300000, -0.933606, 1.233606, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.550000, 0.300000, -0.910401, 1.210401, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.566667, 0.300000, -0.887196, 1.187196, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.583333, 0.300000, -0.863991, 1.163991, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.600000, 0.300000, -0.840785, 1.140785, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.616667, 0.300000, -0.817580, 1.117580, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.633333, 0.300000, -0.794375, 1.094375, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.650000, 0.300000, -0.771170, 1.071170, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.666667, 0.300000, -0.747964, 1.047964, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.683333, 0.300000, -0.724759, 1.024759, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.700000, 0.300000, -0.701554, 1.001554, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.716667, 0.300000, -0.678349, 0.978349, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.733333, 0.300000, -0.655143, 0.955143, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.750000, 0.300000, -0.631938, 0.931938, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.766667, 0.300000, -0.602687, 0.902687, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.783333, 0.300000, -0.573436, 0.873436, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.800000, 0.300000, -0.544185, 0.844185, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.816667, 0.300000, -0.514933, 0.814933, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.833333, 0.300000, -0.485682, 0.785682, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.850000, 0.300000, -0.456431, 0.756431, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.866667, 0.300000, -0.427180, 0.727180, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.883333, 0.300000, -0.397929, 0.697929, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.900000, 0.300000, -0.368678, 0.668678, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.916667, 0.300000, -0.339427, 0.639427, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.933333, 0.300000, -0.310176, 0.610176, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.950000, 0.300000, -0.280924, 0.580924, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.966667, 0.300000, -0.251673, 0.551673, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
95.983333, 0.300000, -0.222422, 0.522422, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.000000, 0.300000, -0.193171, 0.493171, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.016667, 0.300000, -0.166047, 0.466047, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.033333, 0.300000, -0.138923, 0.438923, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.050000, 0.300000, -0.111799, 0.411799, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.066667, 0.300000, -0.084674, 0.384674, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.083333, 0.300000, -0.057550, 0.357550, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.100000, 0.300000, -0.030426, 0.330426, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.116667, 0.300000, -0.003302, 0.303302, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.133333, 0.300000, 0.023822, 0.276178, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.150000, 0.300000, 0.050946, 0.249054, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.166667, 0.300000, 0.078070, 0.221930, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.183333, 0.300000, 0.105194, 0.194806, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.200000, 0.300000, 0.132319, 0.167681, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.216667, 0.300000, 0.159443, 0.140557, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.233333, 0.300000, 0.186567, 0.113433, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.250000, 0.300000, 0.213691, 0.086309, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.266667, 0.300000, 0.230620, 0.069380, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.283333, 0.300000, 0.247550, 0.052450, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.300000, 0.300000, 0.264479, 0.035521, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.316667, 0.300000, 0.281409, 0.018591, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.333333, 0.300000, 0.298338, 0.001662, 0.000000, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.350000, 0.300000, 0.315268, -0.015268, 0.000000, 0.000000, 0.227570, -0.358793, -0.000000, 1
96.366667, 0.507859, 0.332197, 0.175662, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.383333, 0.507859, 0.349127, 0.158732, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.400000, 0.507859, 0.366056, 0.141803, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.416667, 0.507859, 0.382986, 0.124874, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.433333, 0.507859, 0.399915, 0.107944, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.450000, 0.507859, 0.416845, 0.091015, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.466667, 0.507859, 0.433774, 0.074085, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.483333, 0.507859, 0.450704, 0.057156, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.500000, 0.507859, 0.467633, 0.040226, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.516667, 0.507859, 0.491145, 0.016714, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.533333, 0.507859, 0.514658, -0.006798, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.550000, 0.507859, 0.538170, -0.030311, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.566667, 0.507859, 0.561682, -0.053823, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.583333, 0.507859, 0.585195, -0.077335, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.600000, 0.507859, 0.608707, -0.100848, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.616667, 0.507859, 0.632219, -0.124360, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.633333, 0.507859, 0.655732, -0.147872, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.650000, 0.507859, 0.679244, -0.171385, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.666667, 0.507859, 0.702756, -0.194897, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.683333, 0.507859, 0.726269, -0.218409, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.700000, 0.507859, 0.749781, -0.241922, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.716667, 0.507859, 0.773293, -0.265434, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.733333, 0.507859, 0.796806, -0.288946, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.750000, 0.507859, 0.820318, -0.312459, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.766667, 0.507859, 0.845214, -0.337354, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.783333, 0.507859, 0.870109, -0.362250, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.800000, 0.507859, 0.895005, -0.387145, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.816667, 0.507859, 0.919900, -0.412041, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.833333, 0.507859, 0.944796, -0.436936, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.850000, 0.507859, 0.969691, -0.461832, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.866667, 0.507859, 0.994587, -0.486728, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.883333, 0.507859, 1.019482, -0.511623, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.900000, 0.507859, 1.044378, -0.536519, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.916667, 0.507859, 1.069273, -0.561414, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.933333, 0.507859, 1.094169, -0.586310, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.950000, 0.507859, 1.119064, -0.611205, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.966667, 0.507859, 1.143960, -0.636101, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
96.983333, 0.507859, 1.168855, -0.660996, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.000000, 0.507859, 1.193751, -0.685892, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.016667, 0.507859, 1.218601, -0.710742, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.033333, 0.507859, 1.243451, -0.735591, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.050000, 0.507859, 1.268300, -0.760441, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.066667, 0.507859, 1.293150, -0.785291, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.083333, 0.507859, 1.318000, -0.810141, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.100000, 0.507859, 1.342850, -0.834991, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.116667, 0.507859, 1.367700, -0.859840, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.133333, 0.507859, 1.392549, -0.884690, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.150000, 0.507859, 1.417399, -0.909540, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.166667, 0.507859, 1.442249, -0.934390, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.183333, 0.507859, 1.467099, -0.959240, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.200000, 0.507859, 1.491949, -0.984089, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.216667, 0.507859, 1.516798, -1.008939, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.233333, 0.507859, 1.541648, -1.033789, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.250000, 0.507859, 1.566498, -1.058639, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.266667, 0.507859, 1.584829, -1.076970, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.283333, 0.507859, 1.603160, -1.095301, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.300000, 0.507859, 1.621491, -1.113632, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.316667, 0.507859, 1.639822, -1.131963, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.333333, 0.507859, 1.658153, -1.150294, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.350000, 0.507859, 1.676484, -1.168625, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.366667, 0.507859, 1.694815, -1.186956, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.383333, 0.507859, 1.713146, -1.205287, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.400000, 0.507859, 1.731477, -1.223618, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.416667, 0.507859, 1.749808, -1.241949, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.433333, 0.507859, 1.768139, -1.260280, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.450000, 0.507859, 1.786470, -1.278611, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.466667, 0.507859, 1.804801, -1.296942, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.483333, 0.507859, 1.823132, -1.315273, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.500000, 0.507859, 1.841463, -1.333604, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.516667, 0.507859, 1.856416, -1.348557, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.533333, 0.507859, 1.871369, -1.363510, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.550000, 0.507859, 1.886322, -1.378463, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.566667, 0.507859, 1.901275, -1.393416, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.583333, 0.507859, 1.916228, -1.408369, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.600000, 0.507859, 1.931181, -1.423322, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.616667, 0.507859, 1.946134, -1.438275, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.633333, 0.507859, 1.961088, -1.453228, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.650000, 0.507859, 1.976041, -1.468181, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.666667, 0.507859, 1.990994, -1.483134, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.683333, 0.507859, 2.005947, -1.498088, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.700000, 0.507859, 2.020900, -1.513041, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.716667, 0.507859, 2.035853, -1.527994, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.733333, 0.507859, 2.050806, -1.542947, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.750000, 0.507859, 2.065759, -1.557900, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.766667, 0.507859, 2.079207, -1.571348, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.783333, 0.507859, 2.092656, -1.584797, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.800000, 0.507859, 2.106104, -1.598245, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.816667, 0.507859, 2.119553, -1.611694, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.833333, 0.507859, 2.133001, -1.625142, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.850000, 0.507859, 2.146450, -1.638591, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.866667, 0.507859, 2.159898, -1.652039, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.883333, 0.507859, 2.173347, -1.665488, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.900000, 0.507859, 2.186795, -1.678936, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.916667, 0.507859, 2.200244, -1.692384, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.933333, 0.507859, 2.213692, -1.705833, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.950000, 0.507859, 2.227141, -1.719281, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.966667, 0.507859, 2.240589, -1.732730, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
97.983333, 0.507859, 2.254038, -1.746178, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.000000, 0.507859, 2.267486, -1.759627, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.016667, 0.507859, 2.283793, -1.775934, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.033333, 0.507859, 2.300101, -1.792241, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.050000, 0.507859, 2.316408, -1.808549, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.066667, 0.507859, 2.332715, -1.824856, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.083333, 0.507859, 2.349022, -1.841163, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.100000, 0.507859, 2.365330, -1.857470, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.116667, 0.507859, 2.381637, -1.873778, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.133333, 0.507859, 2.397944, -1.890085, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.150000, 0.507859, 2.414251, -1.906392, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.166667, 0.507859, 2.430559, -1.922699, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.183333, 0.507859, 2.446866, -1.939007, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.200000, 0.507859, 2.463173, -1.955314, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.216667, 0.507859, 2.479480, -1.971621, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.233333, 0.507859, 2.495788, -1.987929, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.250000, 0.507859, 2.512095, -2.004236, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.266667, 0.507859, 2.529659, -2.021800, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.283333, 0.507859, 2.547224, -2.039365, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.300000, 0.507859, 2.564788, -2.056929, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.316667, 0.507859, 2.582353, -2.074493, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.333333, 0.507859, 2.599917, -2.092058, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.350000, 0.507859, 2.617481, -2.109622, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.366667, 0.507859, 2.635046, -2.127187, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.383333, 0.507859, 2.652610, -2.144751, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.400000, 0.507859, 2.670175, -2.162315, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.416667, 0.507859, 2.687739, -2.179880, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.433333, 0.507859, 2.705303, -2.197444, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.450000, 0.507859, 2.722868, -2.215009, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.466667, 0.507859, 2.740432, -2.232573, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.483333, 0.507859, 2.757997, -2.250137, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.500000, 0.507859, 2.775561, -2.267702, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.516667, 0.507859, 2.774902, -2.267043, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.533333, 0.507859, 2.774244, -2.266385, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.550000, 0.507859, 2.773585, -2.265726, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.566667, 0.507859, 2.772927, -2.265067, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.583333, 0.507859, 2.772268, -2.264409, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.600000, 0.507859, 2.771609, -2.263750, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.616667, 0.507859, 2.770951, -2.263092, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.633333, 0.507859, 2.770292, -2.262433, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.650000, 0.507859, 2.769634, -2.261774, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.666667, 0.507859, 2.768975, -2.261116, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.683333, 0.507859, 2.768316, -2.260457, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.700000, 0.507859, 2.767658, -2.259799, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.716667, 0.507859, 2.766999, -2.259140, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.733333, 0.507859, 2.766341, -2.258481, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.750000, 0.507859, 2.765682, -2.257823, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.766667, 0.507859, 2.764597, -2.256738, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.783333, 0.507859, 2.763513, -2.255653, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.800000, 0.507859, 2.762428, -2.254569, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.816667, 0.507859, 2.761343, -2.253484, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.833333, 0.507859, 2.760258, -2.252399, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.850000, 0.507859, 2.759174, -2.251314, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.866667, 0.507859, 2.758089, -2.250230, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.883333, 0.507859, 2.757004, -2.249145, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.900000, 0.507859, 2.755919, -2.248060, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.916667, 0.507859, 2.754835, -2.246975, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.933333, 0.507859, 2.753750, -2.245891, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.950000, 0.507859, 2.752665, -2.244806, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.966667, 0.507859, 2.751580, -2.243721, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
98.983333, 0.507859, 2.750496, -2.242637, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.000000, 0.507859, 2.749411, -2.241552, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.016667, 0.507859, 2.757418, -2.249559, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.033333, 0.507859, 2.765426, -2.257566, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.050000, 0.507859, 2.773433, -2.265574, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.066667, 0.507859, 2.781440, -2.273581, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.083333, 0.507859, 2.789447, -2.281588, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.100000, 0.507859, 2.797455, -2.289595, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.116667, 0.507859, 2.805462, -2.297603, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.133333, 0.507859, 2.813469, -2.305610, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.150000, 0.507859, 2.821476, -2.313617, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.166667, 0.507859, 2.829484, -2.321624, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.183333, 0.507859, 2.837491, -2.329632, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.200000, 0.507859, 2.845498, -2.337639, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.216667, 0.507859, 2.853505, -2.345646, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.233333, 0.507859, 2.861513, -2.353654, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.250000, 0.507859, 2.869520, -2.361661, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.266667, 0.507859, 2.881178, -2.373319, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.283333, 0.507859, 2.892835, -2.384976, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.300000, 0.507859, 2.904493, -2.396634, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.316667, 0.507859, 2.916151, -2.408292, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.333333, 0.507859, 2.927809, -2.419949, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.350000, 0.507859, 2.939466, -2.431607, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.366667, 0.507859, 2.951124, -2.443265, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.383333, 0.507859, 2.962782, -2.454923, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.400000, 0.507859, 2.974440, -2.466580, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.416667, 0.507859, 2.986097, -2.478238, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.433333, 0.507859, 2.997755, -2.489896, 207.130825, 0.000000, 0.227570, 0.000000, 0.000000, 2
99.450000, 0.507859, 3.009413, -2.501554, 207.130825, 0.682694, 0.238948, -43.264241, 0.000000, 3
99.466667, 0.932658, 3.021071, -2.088413, 12014.446388, 0.474502, 0.246856, -39.124470, 0.000000, 3
99.483333, 1.054313, 3.032728, -1.978415, 26577.592027, 0.420612, 0.253866, -37.914840, 0.000000, 3
99.500000, 1.123853, 3.044386, -1.920533, 38849.869554, 0.392511, 0.260408, -37.239555, 0.000000, 3
99.516667, 1.173500, 3.026279, -1.852779, 51159.322343, 0.359887, 0.266406, -36.409737, 0.000000, 3
99.533333, 1.212376, 3.008173, -1.795797, 61229.188401, 0.332574, 0.271949, -35.697460, 0.000000, 3
99.550000, 1.244912, 2.990066, -1.745154, 70429.750125, 0.308570, 0.277092, -35.064424, 0.000000, 3
99.566667, 1.273180, 2.971960, -1.698780, 78423.244447, 0.286595, 0.281869, -34.483728, 0.000000, 3
99.583333, 1.298415, 2.953853, -1.655438, 85559.080375, 0.266308, 0.286307, -33.905844, 0.000000, 3
99.600000, 1.321426, 2.935746, -1.614320, 91252.527043, 0.247061, 0.290425, -33.357603, 0.000000, 3
99.616667, 1.342749, 2.917640, -1.574890, 96472.487408, 0.228756, 0.294238, -32.810946, 0.000000, 3
99.633333, 1.362653, 2.899533, -1.536880, 101344.948493, 0.211192, 0.297757, -32.272466, 0.000000, 3
99.650000, 1.381338, 2.881427, -1.500088, 105919.018681, 0.194191, 0.300994, -31.751254, 0.000000, 3
99.666667, 1.398965, 2.863320, -1.464355, 110234.146023, 0.000000, 0.300994, -31.215322, -0.000000, 1
99.683333, 1.415597, 2.845213, -1.429617, 114991.550458, 0.000000, 0.300994, -30.694251, -0.000000, 1
99.700000, 1.431303, 2.827107, -1.395804, 119527.152016, 0.000000, 0.300994, -30.187064, -0.000000, 1
99.716667, 1.446188, 2.809000, -1.362812, 123825.876187, 0.000000, 0.300994, -29.692182, -0.000000, 1
99.733333, 1.460342, 2.790894, -1.330552, 127913.270614, 0.000000, 0.300994, -29.208276, -0.000000, 1
99.750000, 1.473837, 2.772787, -1.298950, 131810.443855, 0.000000, 0.300994, -28.732501, -0.000000, 1
99.766667, 1.486734, 2.759844, -1.273111, 135534.843825, 0.000000, 0.300994, -28.301842, -0.000000, 1
99.783333, 1.499100, 2.746902, -1.247802, 139105.969643, 0.000000, 0.300994, -27.880029, -0.000000, 1
99.800000, 1.510980, 2.733959, -1.222979, 142508.128582, 0.000000, 0.300994, -27.466315, -0.000000, 1
99.816667, 1.522413, 2.721016, -1.198603, 145779.951366, 0.000000, 0.300994, -27.058891, -0.000000, 1
99.833333, 1.533430, 2.708073, -1.174643, 148932.973510, 0.000000, 0.300994, -26.639583, -0.000000, 1
99.850000, 1.544054, 2.695131, -1.151076, 151973.245424, 0.000000, 0.300994, -26.227170, -0.000000, 1
99.866667, 1.554310, 2.682188, -1.127878, 154908.170280, 0.000000, 0.300994, -25.821199, -0.000000, 1
99.883333, 1.564220, 2.669245, -1.105025, 157744.328307, 0.000000, 0.300994, -25.421267, -0.000000, 1
99.900000, 1.573806, 2.656302, -1.082496, 160487.603233, 0.000000, 0.300994, -25.012429, -0.000000, 1
99.916667, 1.583081, 2.643360, -1.060279, 163141.744821, 0.000000, 0.300994, -24.605113, -0.000000, 1
99.933333, 1.592059, 2.630417, -1.038358, 165711.191471, 0.000000, 0.300994, -24.203224, -0.000000, 1
99.950000, 1.600757, 2.617474, -1.016717, 168198.798693, 0.000000, 0.300994, -23.806475, -0.000000, 1
99.966667, 1.609190, 2.604531, -0.995342, 170594.184993, 0.000000, 0.300994, -23.390534, -0.000000, 1
99.983333, 1.617361, 2.591589, -0.974228, 172915.401769, 0.000000, 0.300994, -22.894358, -0.000000, 1
100.000000, 1.625254, 2.578646, -0.953392, 175157.594920, 0.000000, 0.300994, -22.404719, -0.000000, 1
100.016667, 1.632881, 2.576884, -0.944002, 177324.386189, 0.000000, 0.300994, -22.184056, -0.000000, 1
100.033333, 1.640343, 2.575121, -0.934778, 179444.059580, 0.000000, 0.300994, -21.967290, -0.000000, 1
100.050000, 1.647646, 2.573359, -0.925713, 181518.633363, 0.000000, 0.300994, -21.754256, -0.000000, 1
100.066667, 1.654797, 2.571596, -0.916800, 183549.982574, 0.000000, 0.300994, -21.544797, -0.000000, 1
100.083333, 1.661801, 2.569834, -0.908033, 185539.853657, 0.000000, 0.300994, -21.338769, -0.000000, 1
100.100000, 1.668666, 2.568072, -0.899406, 187489.878956, 0.000000, 0.300994, -21.136038, -0.000000, 1
100.116667, 1.675395, 2.566309, -0.890914, 189401.587703, 0.000000, 0.300994, -20.936476, -0.000000, 1
100.133333, 1.681995, 2.564547, -0.882552, 191276.410208, 0.000000, 0.300994, -20.739966, -0.000000, 1
100.150000, 1.688470, 2.562784, -0.874315, 193115.692005, 0.000000, 0.300994, -20.546396, -0.000000, 1
100.166667, 1.694824, 2.561022, -0.866198, 194920.694525, 0.000000, 0.300994, -20.355661, -0.000000, 1
100.183333, 1.701061, 2.559260, -0.858199, 196696.110793, 0.000000, 0.300994, -20.167666, -0.000000, 1
100.200000, 1.707186, 2.557497, -0.850312, 198456.244139, 0.000000, 0.300994, -19.982323, -0.000000, 1
100.216667, 1.713201, 2.555735, -0.842534, 200184.938263, 0.000000, 0.300994, -19.799551, -0.000000, 1
100.233333, 1.719110, 2.553972, -0.834862, 201883.222871, 0.000000, 0.300994, -19.619266, -0.000000, 1
100.250000, 1.724917, 2.552210, -0.827293, 203552.067033, 0.000000, 0.300994, -19.441388, -0.000000, 1
100.266667, 1.730625, 2.551671, -0.821046, 205192.393042, 0.000000, 0.300994, -19.294587, -0.000000, 1
100.283333, 1.736244, 2.551132, -0.814887, 206807.469612, 0.000000, 0.300994, -19.149851, -0.000000, 1
100.300000, 1.741779, 2.550592, -0.808814, 208398.054704, 0.000000, 0.300994, -19.007117, -0.000000, 1
100.316667, 1.747231, 2.550053, -0.802822, 209964.870958, 0.000000, 0.300994, -18.866327, -0.000000, 1
100.333333, 1.752602, 2.549514, -0.796912, 211508.602583, 0.000000, 0.300994, -18.727425, -0.000000, 1
100.350000, 1.757896, 2.548975, -0.791079, 213029.905635, 0.000000, 0.300994, -18.590357, -0.000000, 1
