Results from Tidal Range Scheme Title Line Here
100.366667, 1.763113, 2.548436, -0.785322, 214529.403187, 0.000000, 0.300994, -18.455072, -0.000000, 1
100.383333, 1.768257, 2.547896, -0.779639, 216007.693883, 0.000000, 0.300994, -18.321520, -0.000000, 1
100.400000, 1.773329, 2.547357, -0.774028, 217465.345427, 0.000000, 0.300994, -18.189657, -0.000000, 1
100.416667, 1.778331, 2.546818, -0.768487, 218902.904764, 0.000000, 0.300994, -18.059436, -0.000000, 1
100.433333, 1.783265, 2.546279, -0.763013, 220320.894885, 0.000000, 0.300994, -17.930816, -0.000000, 1
100.450000, 1.788133, 2.545740, -0.757607, 221719.813307, 0.000000, 0.300994, -17.803755, -0.000000, 1
100.466667, 1.792936, 2.545200, -0.752264, 223100.140532, 0.000000, 0.300994, -17.678214, -0.000000, 1
100.483333, 1.797676, 2.544661, -0.746985, 224462.336829, 0.000000, 0.300994, -17.554156, -0.000000, 1
100.500000, 1.802356, 2.544122, -0.741766, 225588.464437, 0.000000, 0.300994, -17.431492, -0.000000, 1
100.516667, 1.806983, 2.514920, -0.707937, 226488.150426, 0.000000, 0.300994, -16.636512, -0.000000, 1
100.533333, 1.811382, 2.485718, -0.674336, 227343.484417, 0.000000, 0.300994, -15.846893, -0.000000, 1
100.550000, 1.815557, 2.456516, -0.640959, 228155.240707, 0.000000, 0.300994, -15.062541, -0.000000, 1
100.566667, 1.819512, 2.427315, -0.607803, 228924.149939, 0.000000, 0.300994, -14.283367, -0.000000, 1
100.583333, 1.823249, 2.398113, -0.574863, 229650.906198, 0.000000, 0.300994, -13.509288, -0.000000, 1
100.600000, 1.826774, 2.368911, -0.542137, 230336.166227, 0.000000, 0.300994, -12.740223, -0.000000, 1
100.616667, 1.830088, 2.339709, -0.509621, 230980.551972, 0.000000, 0.300994, -11.976099, -0.000000, 1
100.633333, 1.833195, 2.310507, -0.477313, 231584.655349, 0.000000, 0.300994, -11.216844, -0.000000, 1
100.650000, 1.836097, 2.281305, -0.445208, 232149.034031, 0.000000, 0.300994, -10.462390, -0.000000, 1
100.666667, 1.838798, 2.252103, -0.413305, 232674.218399, 0.000000, 0.300994, -9.712672, -0.000000, 1
100.683333, 1.841300, 2.222901, -0.381601, 233160.709536, 0.000000, 0.300994, -8.967631, -0.000000, 1
100.700000, 1.843606, 2.193700, -0.350094, 233608.983894, 0.000000, 0.300994, -8.227209, -0.000000, 1
100.716667, 1.845717, 2.164498, -0.318781, 234019.490146, 0.000000, 0.300994, -7.491352, -0.000000, 1
100.733333, 1.847636, 2.135296, -0.287660, 234392.653822, 0.000000, 0.300994, -6.760007, -0.000000, 1
100.750000, 1.849365, 2.106094, -0.256729, 234728.878587, 0.000000, 0.300994, -6.033128, -0.000000, 1
100.766667, 1.850906, 2.084687, -0.233780, 235028.544164, 0.000000, 0.300994, -5.493838, -0.000000, 1
100.783333, 1.852308, 2.063279, -0.210971, 235301.091693, 0.000000, 0.300994, -4.957826, -0.000000, 1
100.800000, 1.853572, 2.041872, -0.188300, 235546.776309, 0.000000, 0.300994, -4.425060, -0.000000, 1
100.816667, 1.854698, 2.020465, -0.165766, 235765.844440, 0.000000, 0.300994, -3.895511, -0.000000, 1
100.833333, 1.855689, 1.999057, -0.143368, 235958.527184, 0.000000, 0.300994, -3.369151, -0.000000, 1
100.850000, 1.856546, 1.977650, -0.121104, 236125.049280, 0.000000, 0.300994, -2.845953, -0.000000, 1
100.866667, 1.857269, 1.956243, -0.098974, 236265.620254, 0.000000, 0.300994, -2.325891, -0.000000, 1
100.883333, 1.857859, 1.934835, -0.076976, 236380.441153, 0.000000, 0.300994, -1.808942, -0.000000, 1
100.900000, 1.858318, 1.913428, -0.055110, 236469.703479, 0.000000, 0.300994, -1.295081, -0.000000, 1
100.916667, 1.858647, 1.892021, -0.033374, 236533.589232, 0.000000, 0.300994, -0.784288, -0.000000, 1
100.933333, 1.858846, 1.870613, -0.011768, 236572.268728, 0.000000, 0.300994, -0.276541, -0.000000, 1
100.950000, 1.858916, 1.849206, 0.009710, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
100.966667, 1.858916, 1.827799, 0.031117, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
100.983333, 1.858916, 1.806391, 0.052524, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.000000, 1.858916, 1.784984, 0.073932, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.016667, 1.858916, 1.774114, 0.084802, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.033333, 1.858916, 1.763245, 0.095671, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.050000, 1.858916, 1.752375, 0.106541, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.066667, 1.858916, 1.741505, 0.117411, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.083333, 1.858916, 1.730635, 0.128280, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.100000, 1.858916, 1.719766, 0.139150, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.116667, 1.858916, 1.708896, 0.150020, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.133333, 1.858916, 1.698026, 0.160890, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.150000, 1.858916, 1.687156, 0.171759, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.166667, 1.858916, 1.676287, 0.182629, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.183333, 1.858916, 1.665417, 0.193499, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.200000, 1.858916, 1.654547, 0.204369, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.216667, 1.858916, 1.643677, 0.215238, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.233333, 1.858916, 1.632808, 0.226108, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.250000, 1.858916, 1.621938, 0.236978, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.266667, 1.858916, 1.607669, 0.251246, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.283333, 1.858916, 1.593401, 0.265515, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.300000, 1.858916, 1.579132, 0.279783, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.316667, 1.858916, 1.564864, 0.294052, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.333333, 1.858916, 1.550595, 0.308320, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.350000, 1.858916, 1.536327, 0.322589, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.366667, 1.858916, 1.522058, 0.336858, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.383333, 1.858916, 1.507790, 0.351126, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.400000, 1.858916, 1.493521, 0.365395, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.416667, 1.858916, 1.479253, 0.379663, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.433333, 1.858916, 1.464984, 0.393932, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.450000, 1.858916, 1.450716, 0.408200, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.466667, 1.858916, 1.436447, 0.422469, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.483333, 1.858916, 1.422179, 0.436737, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.500000, 1.858916, 1.407910, 0.451006, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.516667, 1.858916, 1.377845, 0.481071, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.533333, 1.858916, 1.347780, 0.511135, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.550000, 1.858916, 1.317716, 0.541200, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.566667, 1.858916, 1.287651, 0.571265, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.583333, 1.858916, 1.257586, 0.601330, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.600000, 1.858916, 1.227521, 0.631395, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.616667, 1.858916, 1.197456, 0.661459, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.633333, 1.858916, 1.167392, 0.691524, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.650000, 1.858916, 1.137327, 0.721589, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.666667, 1.858916, 1.107262, 0.751654, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.683333, 1.858916, 1.077197, 0.781719, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.700000, 1.858916, 1.047132, 0.811783, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.716667, 1.858916, 1.017068, 0.841848, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.733333, 1.858916, 0.987003, 0.871913, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.750000, 1.858916, 0.956938, 0.901978, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.766667, 1.858916, 0.932446, 0.926470, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.783333, 1.858916, 0.907954, 0.950961, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.800000, 1.858916, 0.883463, 0.975453, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.816667, 1.858916, 0.858971, 0.999945, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.833333, 1.858916, 0.834479, 1.024437, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.850000, 1.858916, 0.809987, 1.048929, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.866667, 1.858916, 0.785495, 1.073420, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.883333, 1.858916, 0.761004, 1.097912, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.900000, 1.858916, 0.736512, 1.122404, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.916667, 1.858916, 0.712020, 1.146896, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.933333, 1.858916, 0.687528, 1.171388, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.950000, 1.858916, 0.663036, 1.195879, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.966667, 1.858916, 0.638545, 1.220371, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
101.983333, 1.858916, 0.614053, 1.244863, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.000000, 1.858916, 0.589561, 1.269355, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.016667, 1.858916, 0.567744, 1.291172, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.033333, 1.858916, 0.545926, 1.312989, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.050000, 1.858916, 0.524109, 1.334807, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.066667, 1.858916, 0.502292, 1.356624, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.083333, 1.858916, 0.480474, 1.378441, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.100000, 1.858916, 0.458657, 1.400259, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.116667, 1.858916, 0.436840, 1.422076, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.133333, 1.858916, 0.415022, 1.443893, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.150000, 1.858916, 0.393205, 1.465711, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.166667, 1.858916, 0.371388, 1.487528, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.183333, 1.858916, 0.349570, 1.509345, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.200000, 1.858916, 0.327753, 1.531163, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.216667, 1.858916, 0.305936, 1.552980, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.233333, 1.858916, 0.284118, 1.574797, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.250000, 1.858916, 0.262301, 1.596615, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.266667, 1.858916, 0.239508, 1.619408, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.283333, 1.858916, 0.216715, 1.642201, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.300000, 1.858916, 0.193922, 1.664994, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.316667, 1.858916, 0.171129, 1.687787, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.333333, 1.858916, 0.148336, 1.710580, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.350000, 1.858916, 0.125543, 1.733373, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.366667, 1.858916, 0.102750, 1.756166, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.383333, 1.858916, 0.079957, 1.778959, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.400000, 1.858916, 0.057164, 1.801752, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.416667, 1.858916, 0.034371, 1.824545, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.433333, 1.858916, 0.011578, 1.847338, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.450000, 1.858916, -0.011215, 1.870131, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.466667, 1.858916, -0.034008, 1.892924, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.483333, 1.858916, -0.056801, 1.915717, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.500000, 1.858916, -0.079594, 1.938510, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.516667, 1.858916, -0.103644, 1.962560, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.533333, 1.858916, -0.127695, 1.986611, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.550000, 1.858916, -0.151745, 2.010661, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.566667, 1.858916, -0.175796, 2.034712, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.583333, 1.858916, -0.199846, 2.058762, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.600000, 1.858916, -0.223897, 2.082813, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.616667, 1.858916, -0.247947, 2.106863, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.633333, 1.858916, -0.271998, 2.130914, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.650000, 1.858916, -0.296048, 2.154964, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.666667, 1.858916, -0.320099, 2.179014, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.683333, 1.858916, -0.344149, 2.203065, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.700000, 1.858916, -0.368200, 2.227115, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.716667, 1.858916, -0.392250, 2.251166, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.733333, 1.858916, -0.416301, 2.275216, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.750000, 1.858916, -0.440351, 2.299267, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.766667, 1.858916, -0.462650, 2.321566, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.783333, 1.858916, -0.484950, 2.343866, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.800000, 1.858916, -0.507249, 2.366165, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.816667, 1.858916, -0.529549, 2.388464, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.833333, 1.858916, -0.551848, 2.410764, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.850000, 1.858916, -0.574147, 2.433063, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.866667, 1.858916, -0.596447, 2.455363, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.883333, 1.858916, -0.618746, 2.477662, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.900000, 1.858916, -0.641046, 2.499961, 236585.905088, 0.000000, 0.300994, 0.000000, 0.000000, 2
102.916667, 1.858916, -0.663345, 2.522261, 236585.905088, 0.693395, 0.312550, 43.454057, 0.000000, 3
102.933333, 1.847845, -0.685644, 2.533490, 234433.322122, 0.699197, 0.324204, 43.556987, 0.000000, 3
102.950000, 1.836645, -0.707944, 2.544589, 232255.619588, 0.704933, 0.335953, 43.658733, 0.000000, 3
102.966667, 1.825313, -0.730243, 2.555556, 230052.143677, 0.710600, 0.347796, 43.759264, 0.000000, 3
102.983333, 1.813844, -0.752543, 2.566387, 227822.210721, 0.716197, 0.359733, 43.858548, 0.000000, 3
103.000000, 1.802236, -0.774842, 2.577078, 225565.098746, 0.721722, 0.371761, 43.956550, 0.000000, 3
103.016667, 1.790461, -0.802310, 2.592771, 222388.845737, 0.729831, 0.383925, 44.100404, 0.000000, 3
103.033333, 1.778470, -0.829779, 2.608249, 218942.711008, 0.737870, 0.396223, 44.242279, 0.000000, 3
103.050000, 1.766247, -0.857247, 2.623495, 215430.104461, 0.745823, 0.408653, 44.382034, 0.000000, 3
103.066667, 1.753783, -0.884716, 2.638498, 211847.890918, 0.753650, 0.421214, 44.519569, 0.000000, 3
103.083333, 1.741064, -0.912184, 2.653248, 208192.663764, 0.761344, 0.433903, 44.654775, 0.000000, 3
103.100000, 1.728079, -0.939652, 2.667731, 204460.701278, 0.768900, 0.446718, 44.787534, 0.000000, 3
103.116667, 1.714812, -0.967121, 2.681933, 200647.934322, 0.776308, 0.459657, 44.917715, 0.000000, 3
103.133333, 1.701248, -0.994589, 2.695837, 196749.889001, 0.783562, 0.472716, 45.045176, 0.000000, 3
103.150000, 1.687372, -1.022058, 2.709430, 192803.941153, 0.790696, 0.485894, 45.169774, 0.000000, 3
103.166667, 1.673167, -1.049526, 2.722693, 188768.552063, 0.797675, 0.499189, 45.291352, 0.000000, 3
103.183333, 1.658612, -1.076994, 2.735606, 184633.767971, 0.804471, 0.512597, 45.409722, 0.000000, 3
103.200000, 1.643684, -1.104463, 2.748146, 180393.056556, 0.811070, 0.526115, 45.524675, 0.000000, 3
103.216667, 1.628357, -1.131931, 2.760288, 176039.094633, 0.817460, 0.539739, 45.635973, 0.000000, 3
103.233333, 1.612602, -1.159400, 2.772002, 171563.623777, 0.823624, 0.553466, 45.743350, 0.000000, 3
103.250000, 1.596387, -1.186868, 2.783255, 166949.571222, 0.829546, 0.567292, 45.846500, 0.000000, 3
103.266667, 1.579670, -1.210377, 2.790047, 162165.757537, 0.833121, 0.581177, 45.908763, 0.000000, 3
103.283333, 1.562422, -1.233885, 2.796307, 157229.668451, 0.836415, 0.595117, 45.966149, 0.000000, 3
103.300000, 1.544592, -1.257394, 2.801985, 152127.033222, 0.839412, 0.609108, 46.016545, 0.000000, 3
103.316667, 1.526121, -1.280902, 2.807024, 146841.303318, 0.842086, 0.623142, 46.058532, 0.000000, 3
103.333333, 1.506943, -1.304411, 2.811354, 141352.965665, 0.844385, 0.637215, 46.094620, 0.000000, 3
103.350000, 1.486971, -1.327920, 2.814891, 135603.482915, 0.846262, 0.651320, 46.124092, 0.000000, 3
103.366667, 1.466099, -1.351428, 2.817527, 129575.896896, 0.847661, 0.665447, 46.146061, 0.000000, 3
103.383333, 1.444197, -1.374937, 2.819134, 123250.801139, 0.848513, 0.679589, 46.159446, 0.000000, 3
103.400000, 1.421101, -1.398445, 2.819546, 116581.055796, 0.848732, 0.693735, 46.162885, 0.000000, 3
103.416667, 1.396616, -1.421954, 2.818570, 109658.947357, 0.848214, 0.707872, 46.154746, 0.000000, 3
103.433333, 1.370607, -1.445463, 2.816069, 103292.001929, 0.846887, 0.721987, 46.133912, 0.000000, 3
103.450000, 1.342899, -1.468971, 2.811870, 96509.079635, 0.844658, 0.736064, 46.098918, 0.000000, 3
103.466667, 1.313114, -1.492480, 2.805594, 89217.685070, 0.841327, 0.750086, 46.046615, 0.000000, 3
103.483333, 1.280558, -1.515988, 2.796547, 80509.669436, 0.836541, 0.764029, 45.968344, 0.000000, 3
103.500000, 1.243946, -1.539497, 2.783443, 70156.563823, 0.829645, 0.777856, 45.848229, 0.000000, 3
103.516667, 1.201022, -1.553010, 2.754032, 58018.584266, 0.814168, 0.791426, 45.578624, 0.000000, 3
103.533333, 1.147824, -1.566522, 2.714346, 44793.123181, 0.793283, 0.804647, 45.214836, 0.000000, 3
103.550000, 1.074709, -1.580035, 2.654744, 29416.097445, 0.762125, 0.817349, 44.668483, 0.000000, 3
103.566667, 0.951037, -1.593547, 2.544584, 13926.010408, 0.704930, 0.829098, 43.658685, 0.000000, 3
103.583333, 0.586782, -1.607060, 2.193841, 456.880776, 0.526776, 0.837878, 40.266613, 0.000000, 3
103.600000, 0.300000, -1.620572, 1.920572, 0.000000, 0.392529, 0.844420, 37.240009, 0.000000, 3
103.616667, 0.300000, -1.634085, 1.934085, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.633333, 0.300000, -1.647597, 1.947597, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.650000, 0.300000, -1.661110, 1.961110, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.666667, 0.300000, -1.674622, 1.974622, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.683333, 0.300000, -1.688135, 1.988135, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.700000, 0.300000, -1.701647, 2.001647, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.716667, 0.300000, -1.715160, 2.015160, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.733333, 0.300000, -1.728672, 2.028672, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.750000, 0.300000, -1.742185, 2.042185, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.766667, 0.300000, -1.756673, 2.056673, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.783333, 0.300000, -1.771161, 2.071161, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.800000, 0.300000, -1.785648, 2.085648, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.816667, 0.300000, -1.800136, 2.100136, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.833333, 0.300000, -1.814624, 2.114624, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.850000, 0.300000, -1.829112, 2.129112, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.866667, 0.300000, -1.843600, 2.143600, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.883333, 0.300000, -1.858087, 2.158087, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.900000, 0.300000, -1.872575, 2.172575, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.916667, 0.300000, -1.887063, 2.187063, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.933333, 0.300000, -1.901551, 2.201551, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.950000, 0.300000, -1.916039, 2.216039, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.966667, 0.300000, -1.930526, 2.230526, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
103.983333, 0.300000, -1.945014, 2.245014, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.000000, 0.300000, -1.959502, 2.259502, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.016667, 0.300000, -1.980128, 2.280128, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.033333, 0.300000, -2.000753, 2.300753, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.050000, 0.300000, -2.021379, 2.321379, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.066667, 0.300000, -2.042004, 2.342004, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.083333, 0.300000, -2.062630, 2.362630, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.100000, 0.300000, -2.083256, 2.383256, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.116667, 0.300000, -2.103881, 2.403881, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.133333, 0.300000, -2.124507, 2.424507, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.150000, 0.300000, -2.145132, 2.445132, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.166667, 0.300000, -2.165758, 2.465758, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.183333, 0.300000, -2.186384, 2.486384, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.200000, 0.300000, -2.207009, 2.507009, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.216667, 0.300000, -2.227635, 2.527635, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.233333, 0.300000, -2.248260, 2.548260, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.250000, 0.300000, -2.268886, 2.568886, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.266667, 0.300000, -2.291042, 2.591042, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.283333, 0.300000, -2.313198, 2.613198, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.300000, 0.300000, -2.335353, 2.635353, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.316667, 0.300000, -2.357509, 2.657509, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.333333, 0.300000, -2.379665, 2.679665, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.350000, 0.300000, -2.401821, 2.701821, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.366667, 0.300000, -2.423977, 2.723977, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.383333, 0.300000, -2.446132, 2.746132, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.400000, 0.300000, -2.468288, 2.768288, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.416667, 0.300000, -2.490444, 2.790444, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.433333, 0.300000, -2.512600, 2.812600, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.450000, 0.300000, -2.534756, 2.834756, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.466667, 0.300000, -2.556911, 2.856911, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.483333, 0.300000, -2.579067, 2.879067, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.500000, 0.300000, -2.601223, 2.901223, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.516667, 0.300000, -2.601619, 2.901619, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.533333, 0.300000, -2.602014, 2.902014, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.550000, 0.300000, -2.602410, 2.902410, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.566667, 0.300000, -2.602806, 2.902806, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.583333, 0.300000, -2.603201, 2.903201, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.600000, 0.300000, -2.603597, 2.903597, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.616667, 0.300000, -2.603993, 2.903993, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.633333, 0.300000, -2.604388, 2.904388, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.650000, 0.300000, -2.604784, 2.904784, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.666667, 0.300000, -2.605180, 2.905180, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.683333, 0.300000, -2.605575, 2.905575, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.700000, 0.300000, -2.605971, 2.905971, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.716667, 0.300000, -2.606367, 2.906367, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.733333, 0.300000, -2.606762, 2.906762, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.750000, 0.300000, -2.607158, 2.907158, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.766667, 0.300000, -2.607900, 2.907900, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.783333, 0.300000, -2.608641, 2.908641, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.800000, 0.300000, -2.609383, 2.909383, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.816667, 0.300000, -2.610125, 2.910125, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.833333, 0.300000, -2.610866, 2.910866, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.850000, 0.300000, -2.611608, 2.911608, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.866667, 0.300000, -2.612350, 2.912350, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.883333, 0.300000, -2.613091, 2.913091, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.900000, 0.300000, -2.613833, 2.913833, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.916667, 0.300000, -2.614575, 2.914575, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.933333, 0.300000, -2.615316, 2.915316, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.950000, 0.300000, -2.616058, 2.916058, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.966667, 0.300000, -2.616800, 2.916800, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
104.983333, 0.300000, -2.617541, 2.917541, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.000000, 0.300000, -2.618283, 2.918283, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.016667, 0.300000, -2.627489, 2.927489, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.033333, 0.300000, -2.636696, 2.936696, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.050000, 0.300000, -2.645902, 2.945902, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.066667, 0.300000, -2.655109, 2.955109, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.083333, 0.300000, -2.664315, 2.964315, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.100000, 0.300000, -2.673522, 2.973522, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.116667, 0.300000, -2.682728, 2.982728, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.133333, 0.300000, -2.691935, 2.991935, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.150000, 0.300000, -2.701141, 3.001141, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.166667, 0.300000, -2.710348, 3.010348, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.183333, 0.300000, -2.719554, 3.019554, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.200000, 0.300000, -2.728761, 3.028761, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.216667, 0.300000, -2.737967, 3.037967, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.233333, 0.300000, -2.747174, 3.047174, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.250000, 0.300000, -2.756380, 3.056380, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.266667, 0.300000, -2.770252, 3.070252, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.283333, 0.300000, -2.784125, 3.084125, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.300000, 0.300000, -2.797997, 3.097997, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.316667, 0.300000, -2.811869, 3.111869, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.333333, 0.300000, -2.825742, 3.125742, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.350000, 0.300000, -2.839614, 3.139614, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.366667, 0.300000, -2.853486, 3.153486, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.383333, 0.300000, -2.867359, 3.167359, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.400000, 0.300000, -2.881231, 3.181231, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.416667, 0.300000, -2.895103, 3.195103, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.433333, 0.300000, -2.908976, 3.208976, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.450000, 0.300000, -2.922848, 3.222848, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.466667, 0.300000, -2.936720, 3.236720, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.483333, 0.300000, -2.950593, 3.250593, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.500000, 0.300000, -2.964465, 3.264465, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.516667, 0.300000, -2.955351, 3.255351, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.533333, 0.300000, -2.946237, 3.246237, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.550000, 0.300000, -2.937123, 3.237123, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.566667, 0.300000, -2.928009, 3.228009, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.583333, 0.300000, -2.918895, 3.218895, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.600000, 0.300000, -2.909781, 3.209781, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.616667, 0.300000, -2.900667, 3.200667, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.633333, 0.300000, -2.891553, 3.191553, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.650000, 0.300000, -2.882439, 3.182439, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.666667, 0.300000, -2.873325, 3.173325, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.683333, 0.300000, -2.864211, 3.164211, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.700000, 0.300000, -2.855097, 3.155097, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.716667, 0.300000, -2.845983, 3.145983, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.733333, 0.300000, -2.836869, 3.136869, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.750000, 0.300000, -2.827755, 3.127755, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.766667, 0.300000, -2.815392, 3.115392, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.783333, 0.300000, -2.803030, 3.103030, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.800000, 0.300000, -2.790667, 3.090667, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.816667, 0.300000, -2.778305, 3.078305, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.833333, 0.300000, -2.765942, 3.065942, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.850000, 0.300000, -2.753579, 3.053579, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.866667, 0.300000, -2.741217, 3.041217, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.883333, 0.300000, -2.728854, 3.028854, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.900000, 0.300000, -2.716492, 3.016492, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.916667, 0.300000, -2.704129, 3.004129, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.933333, 0.300000, -2.691766, 2.991766, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.950000, 0.300000, -2.679404, 2.979404, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.966667, 0.300000, -2.667041, 2.967041, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
105.983333, 0.300000, -2.654679, 2.954679, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.000000, 0.300000, -2.642316, 2.942316, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.016667, 0.300000, -2.636975, 2.936975, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.033333, 0.300000, -2.631634, 2.931634, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.050000, 0.300000, -2.626292, 2.926292, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.066667, 0.300000, -2.620951, 2.920951, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.083333, 0.300000, -2.615610, 2.915610, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.100000, 0.300000, -2.610269, 2.910269, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.116667, 0.300000, -2.604928, 2.904928, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.133333, 0.300000, -2.599586, 2.899586, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.150000, 0.300000, -2.594245, 2.894245, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.166667, 0.300000, -2.588904, 2.888904, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.183333, 0.300000, -2.583563, 2.883563, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.200000, 0.300000, -2.578222, 2.878222, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.216667, 0.300000, -2.572880, 2.872880, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.233333, 0.300000, -2.567539, 2.867539, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.250000, 0.300000, -2.562198, 2.862198, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.266667, 0.300000, -2.563873, 2.863873, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.283333, 0.300000, -2.565548, 2.865548, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.300000, 0.300000, -2.567223, 2.867223, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.316667, 0.300000, -2.568899, 2.868899, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.333333, 0.300000, -2.570574, 2.870574, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.350000, 0.300000, -2.572249, 2.872249, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.366667, 0.300000, -2.573924, 2.873924, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.383333, 0.300000, -2.575599, 2.875599, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.400000, 0.300000, -2.577274, 2.877274, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.416667, 0.300000, -2.578949, 2.878949, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.433333, 0.300000, -2.580624, 2.880624, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.450000, 0.300000, -2.582300, 2.882300, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.466667, 0.300000, -2.583975, 2.883975, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.483333, 0.300000, -2.585650, 2.885650, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.500000, 0.300000, -2.587325, 2.887325, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.516667, 0.300000, -2.571690, 2.871690, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.533333, 0.300000, -2.556055, 2.856055, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.550000, 0.300000, -2.540420, 2.840420, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.566667, 0.300000, -2.524785, 2.824785, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.583333, 0.300000, -2.509150, 2.809150, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.600000, 0.300000, -2.493515, 2.793515, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.616667, 0.300000, -2.477880, 2.777880, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.633333, 0.300000, -2.462244, 2.762244, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.650000, 0.300000, -2.446609, 2.746609, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.666667, 0.300000, -2.430974, 2.730974, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.683333, 0.300000, -2.415339, 2.715339, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.700000, 0.300000, -2.399704, 2.699704, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.716667, 0.300000, -2.384069, 2.684069, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.733333, 0.300000, -2.368434, 2.668434, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.750000, 0.300000, -2.352799, 2.652799, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.766667, 0.300000, -2.329205, 2.629205, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.783333, 0.300000, -2.305612, 2.605612, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.800000, 0.300000, -2.282018, 2.582018, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.816667, 0.300000, -2.258424, 2.558424, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.833333, 0.300000, -2.234831, 2.534831, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.850000, 0.300000, -2.211237, 2.511237, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.866667, 0.300000, -2.187643, 2.487643, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.883333, 0.300000, -2.164050, 2.464050, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.900000, 0.300000, -2.140456, 2.440456, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.916667, 0.300000, -2.116862, 2.416862, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.933333, 0.300000, -2.093269, 2.393269, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.950000, 0.300000, -2.069675, 2.369675, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.966667, 0.300000, -2.046081, 2.346081, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
106.983333, 0.300000, -2.022488, 2.322488, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.000000, 0.300000, -1.998894, 2.298894, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.016667, 0.300000, -1.979387, 2.279387, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.033333, 0.300000, -1.959880, 2.259880, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.050000, 0.300000, -1.940373, 2.240373, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.066667, 0.300000, -1.920865, 2.220865, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.083333, 0.300000, -1.901358, 2.201358, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.100000, 0.300000, -1.881851, 2.181851, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.116667, 0.300000, -1.862344, 2.162344, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.133333, 0.300000, -1.842837, 2.142837, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.150000, 0.300000, -1.823330, 2.123330, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.166667, 0.300000, -1.803823, 2.103823, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.183333, 0.300000, -1.784316, 2.084316, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.200000, 0.300000, -1.764808, 2.064808, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.216667, 0.300000, -1.745301, 2.045301, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.233333, 0.300000, -1.725794, 2.025794, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.250000, 0.300000, -1.706287, 2.006287, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.266667, 0.300000, -1.699642, 1.999642, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.283333, 0.300000, -1.692997, 1.992997, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.300000, 0.300000, -1.686351, 1.986351, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.316667, 0.300000, -1.679706, 1.979706, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.333333, 0.300000, -1.673061, 1.973061, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.350000, 0.300000, -1.666416, 1.966416, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.366667, 0.300000, -1.659771, 1.959771, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.383333, 0.300000, -1.653125, 1.953125, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.400000, 0.300000, -1.646480, 1.946480, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.416667, 0.300000, -1.639835, 1.939835, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.433333, 0.300000, -1.633190, 1.933190, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.450000, 0.300000, -1.626545, 1.926545, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.466667, 0.300000, -1.619899, 1.919899, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.483333, 0.300000, -1.613254, 1.913254, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.500000, 0.300000, -1.606609, 1.906609, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.516667, 0.300000, -1.580425, 1.880425, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.533333, 0.300000, -1.554241, 1.854241, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.550000, 0.300000, -1.528056, 1.828056, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.566667, 0.300000, -1.501872, 1.801872, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.583333, 0.300000, -1.475688, 1.775688, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.600000, 0.300000, -1.449504, 1.749504, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.616667, 0.300000, -1.423320, 1.723320, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.633333, 0.300000, -1.397135, 1.697135, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.650000, 0.300000, -1.370951, 1.670951, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.666667, 0.300000, -1.344767, 1.644767, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.683333, 0.300000, -1.318583, 1.618583, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.700000, 0.300000, -1.292399, 1.592399, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.716667, 0.300000, -1.266214, 1.566214, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.733333, 0.300000, -1.240030, 1.540030, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.750000, 0.300000, -1.213846, 1.513846, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.766667, 0.300000, -1.185934, 1.485934, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.783333, 0.300000, -1.158023, 1.458023, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.800000, 0.300000, -1.130111, 1.430111, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.816667, 0.300000, -1.102200, 1.402200, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.833333, 0.300000, -1.074288, 1.374288, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.850000, 0.300000, -1.046377, 1.346377, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.866667, 0.300000, -1.018465, 1.318465, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.883333, 0.300000, -0.990554, 1.290554, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.900000, 0.300000, -0.962642, 1.262642, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.916667, 0.300000, -0.934731, 1.234731, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.933333, 0.300000, -0.906819, 1.206819, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.950000, 0.300000, -0.878908, 1.178908, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.966667, 0.300000, -0.850996, 1.150996, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
107.983333, 0.300000, -0.823085, 1.123085, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.000000, 0.300000, -0.795173, 1.095173, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.016667, 0.300000, -0.766991, 1.066991, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.033333, 0.300000, -0.738810, 1.038810, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.050000, 0.300000, -0.710628, 1.010628, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.066667, 0.300000, -0.682447, 0.982447, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.083333, 0.300000, -0.654265, 0.954265, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.100000, 0.300000, -0.626084, 0.926084, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.116667, 0.300000, -0.597902, 0.897902, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.133333, 0.300000, -0.569721, 0.869721, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.150000, 0.300000, -0.541539, 0.841539, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.166667, 0.300000, -0.513358, 0.813358, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.183333, 0.300000, -0.485176, 0.785176, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.200000, 0.300000, -0.456995, 0.756995, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.216667, 0.300000, -0.428813, 0.728813, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.233333, 0.300000, -0.400632, 0.700632, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.250000, 0.300000, -0.372450, 0.672450, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.266667, 0.300000, -0.359215, 0.659215, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.283333, 0.300000, -0.345980, 0.645980, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.300000, 0.300000, -0.332745, 0.632745, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.316667, 0.300000, -0.319510, 0.619510, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.333333, 0.300000, -0.306275, 0.606275, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.350000, 0.300000, -0.293040, 0.593040, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.366667, 0.300000, -0.279805, 0.579805, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.383333, 0.300000, -0.266571, 0.566571, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.400000, 0.300000, -0.253336, 0.553336, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.416667, 0.300000, -0.240101, 0.540101, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.433333, 0.300000, -0.226866, 0.526866, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.450000, 0.300000, -0.213631, 0.513631, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.466667, 0.300000, -0.200396, 0.500396, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.483333, 0.300000, -0.187161, 0.487161, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.500000, 0.300000, -0.173926, 0.473926, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.516667, 0.300000, -0.146892, 0.446892, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.533333, 0.300000, -0.119858, 0.419858, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.550000, 0.300000, -0.092824, 0.392824, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.566667, 0.300000, -0.065791, 0.365791, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.583333, 0.300000, -0.038757, 0.338757, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
