Results from Tidal Range Scheme Title Line Here
108.600000, 0.300000, -0.011723, 0.311723, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.616667, 0.300000, 0.015311, 0.284689, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.633333, 0.300000, 0.042345, 0.257655, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.650000, 0.300000, 0.069379, 0.230621, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.666667, 0.300000, 0.096413, 0.203587, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.683333, 0.300000, 0.123447, 0.176553, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.700000, 0.300000, 0.150480, 0.149520, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.716667, 0.300000, 0.177514, 0.122486, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.733333, 0.300000, 0.204548, 0.095452, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.750000, 0.300000, 0.231582, 0.068418, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.766667, 0.300000, 0.261454, 0.038546, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.783333, 0.300000, 0.291325, 0.008675, 0.000000, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.800000, 0.300000, 0.321197, -0.021197, 0.000000, 0.000000, 0.844420, -0.498120, -0.000000, 1
108.816667, 0.525990, 0.351068, 0.174922, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.833333, 0.525990, 0.380940, 0.145050, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.850000, 0.525990, 0.410811, 0.115179, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.866667, 0.525990, 0.440683, 0.085307, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.883333, 0.525990, 0.470554, 0.055436, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.900000, 0.525990, 0.500426, 0.025564, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.916667, 0.525990, 0.530297, -0.004308, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.933333, 0.525990, 0.560169, -0.034179, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.950000, 0.525990, 0.590040, -0.064051, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.966667, 0.525990, 0.619912, -0.093922, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
108.983333, 0.525990, 0.649783, -0.123794, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.000000, 0.525990, 0.679655, -0.153665, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.016667, 0.525990, 0.706909, -0.180920, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.033333, 0.525990, 0.734164, -0.208174, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.050000, 0.525990, 0.761418, -0.235428, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.066667, 0.525990, 0.788673, -0.262683, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.083333, 0.525990, 0.815927, -0.289937, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.100000, 0.525990, 0.843181, -0.317192, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.116667, 0.525990, 0.870436, -0.344446, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.133333, 0.525990, 0.897690, -0.371700, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.150000, 0.525990, 0.924945, -0.398955, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.166667, 0.525990, 0.952199, -0.426209, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.183333, 0.525990, 0.979453, -0.453464, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.200000, 0.525990, 1.006708, -0.480718, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.216667, 0.525990, 1.033962, -0.507972, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.233333, 0.525990, 1.061217, -0.535227, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.250000, 0.525990, 1.088471, -0.562481, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.266667, 0.525990, 1.107926, -0.581936, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.283333, 0.525990, 1.127381, -0.601391, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.300000, 0.525990, 1.146836, -0.620847, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.316667, 0.525990, 1.166292, -0.640302, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.333333, 0.525990, 1.185747, -0.659757, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.350000, 0.525990, 1.205202, -0.679212, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.366667, 0.525990, 1.224657, -0.698667, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.383333, 0.525990, 1.244112, -0.718122, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.400000, 0.525990, 1.263567, -0.737577, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.416667, 0.525990, 1.283022, -0.757033, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.433333, 0.525990, 1.302477, -0.776488, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.450000, 0.525990, 1.321933, -0.795943, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.466667, 0.525990, 1.341388, -0.815398, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.483333, 0.525990, 1.360843, -0.834853, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.500000, 0.525990, 1.380298, -0.854308, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.516667, 0.525990, 1.399609, -0.873620, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.533333, 0.525990, 1.418921, -0.892931, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.550000, 0.525990, 1.438232, -0.912242, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.566667, 0.525990, 1.457544, -0.931554, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.583333, 0.525990, 1.476855, -0.950865, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.600000, 0.525990, 1.496166, -0.970177, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.616667, 0.525990, 1.515478, -0.989488, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.633333, 0.525990, 1.534789, -1.008799, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.650000, 0.525990, 1.554101, -1.028111, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.666667, 0.525990, 1.573412, -1.047422, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.683333, 0.525990, 1.592723, -1.066734, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.700000, 0.525990, 1.612035, -1.086045, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.716667, 0.525990, 1.631346, -1.105356, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.733333, 0.525990, 1.650658, -1.124668, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.750000, 0.525990, 1.669969, -1.143979, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.766667, 0.525990, 1.693356, -1.167366, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.783333, 0.525990, 1.716743, -1.190753, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.800000, 0.525990, 1.740130, -1.214140, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.816667, 0.525990, 1.763517, -1.237527, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.833333, 0.525990, 1.786904, -1.260915, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.850000, 0.525990, 1.810291, -1.284302, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.866667, 0.525990, 1.833678, -1.307689, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.883333, 0.525990, 1.857066, -1.331076, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.900000, 0.525990, 1.880453, -1.354463, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.916667, 0.525990, 1.903840, -1.377850, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.933333, 0.525990, 1.927227, -1.401237, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.950000, 0.525990, 1.950614, -1.424624, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.966667, 0.525990, 1.974001, -1.448011, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
109.983333, 0.525990, 1.997388, -1.471398, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.000000, 0.525990, 2.020775, -1.494785, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.016667, 0.525990, 2.040581, -1.514591, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.033333, 0.525990, 2.060387, -1.534398, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.050000, 0.525990, 2.080194, -1.554204, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.066667, 0.525990, 2.100000, -1.574010, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.083333, 0.525990, 2.119806, -1.593816, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.100000, 0.525990, 2.139612, -1.613622, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.116667, 0.525990, 2.159418, -1.633429, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.133333, 0.525990, 2.179225, -1.653235, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.150000, 0.525990, 2.199031, -1.673041, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.166667, 0.525990, 2.218837, -1.692847, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.183333, 0.525990, 2.238643, -1.712653, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.200000, 0.525990, 2.258449, -1.732460, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.216667, 0.525990, 2.278256, -1.752266, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.233333, 0.525990, 2.298062, -1.772072, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.250000, 0.525990, 2.317868, -1.791878, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.266667, 0.525990, 2.337980, -1.811990, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.283333, 0.525990, 2.358092, -1.832102, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.300000, 0.525990, 2.378204, -1.852215, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.316667, 0.525990, 2.398317, -1.872327, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.333333, 0.525990, 2.418429, -1.892439, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.350000, 0.525990, 2.438541, -1.912551, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.366667, 0.525990, 2.458653, -1.932663, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.383333, 0.525990, 2.478765, -1.952775, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.400000, 0.525990, 2.498877, -1.972887, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.416667, 0.525990, 2.518989, -1.993000, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.433333, 0.525990, 2.539101, -2.013112, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.450000, 0.525990, 2.559214, -2.033224, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.466667, 0.525990, 2.579326, -2.053336, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.483333, 0.525990, 2.599438, -2.073448, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.500000, 0.525990, 2.619550, -2.093560, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.516667, 0.525990, 2.625308, -2.099319, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.533333, 0.525990, 2.631067, -2.105077, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.550000, 0.525990, 2.636825, -2.110836, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.566667, 0.525990, 2.642584, -2.116594, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.583333, 0.525990, 2.648342, -2.122353, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.600000, 0.525990, 2.654101, -2.128111, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.616667, 0.525990, 2.659859, -2.133869, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.633333, 0.525990, 2.665618, -2.139628, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.650000, 0.525990, 2.671376, -2.145386, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.666667, 0.525990, 2.677135, -2.151145, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.683333, 0.525990, 2.682893, -2.156903, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.700000, 0.525990, 2.688652, -2.162662, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.716667, 0.525990, 2.694410, -2.168420, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.733333, 0.525990, 2.700169, -2.174179, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.750000, 0.525990, 2.705927, -2.179937, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.766667, 0.525990, 2.711794, -2.185805, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.783333, 0.525990, 2.717662, -2.191672, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.800000, 0.525990, 2.723529, -2.197539, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.816667, 0.525990, 2.729396, -2.203407, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.833333, 0.525990, 2.735264, -2.209274, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.850000, 0.525990, 2.741131, -2.215141, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.866667, 0.525990, 2.746998, -2.221009, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.883333, 0.525990, 2.752866, -2.226876, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.900000, 0.525990, 2.758733, -2.232743, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.916667, 0.525990, 2.764600, -2.238611, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.933333, 0.525990, 2.770468, -2.244478, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.950000, 0.525990, 2.776335, -2.250345, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.966667, 0.525990, 2.782202, -2.256213, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
110.983333, 0.525990, 2.788070, -2.262080, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.000000, 0.525990, 2.793937, -2.267947, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.016667, 0.525990, 2.806241, -2.280251, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.033333, 0.525990, 2.818545, -2.292555, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.050000, 0.525990, 2.830849, -2.304860, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.066667, 0.525990, 2.843154, -2.317164, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.083333, 0.525990, 2.855458, -2.329468, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.100000, 0.525990, 2.867762, -2.341772, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.116667, 0.525990, 2.880066, -2.354076, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.133333, 0.525990, 2.892370, -2.366380, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.150000, 0.525990, 2.904674, -2.378684, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.166667, 0.525990, 2.916978, -2.390989, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.183333, 0.525990, 2.929282, -2.403293, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.200000, 0.525990, 2.941587, -2.415597, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.216667, 0.525990, 2.953891, -2.427901, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.233333, 0.525990, 2.966195, -2.440205, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.250000, 0.525990, 2.978499, -2.452509, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.266667, 0.525990, 2.994443, -2.468454, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.283333, 0.525990, 3.010388, -2.484398, 264.505148, 0.000000, 0.844420, 0.000000, 0.000000, 2
111.300000, 0.525990, 3.026332, -2.500343, 264.505148, 0.682069, 0.855787, -43.253140, 0.000000, 3
111.316667, 0.936242, 3.042277, -2.106035, 12387.180405, 0.483188, 0.863841, -39.315382, 0.000000, 3
111.333333, 1.056418, 3.058221, -2.001803, 26870.490817, 0.431977, 0.871040, -38.186203, 0.000000, 3
111.350000, 1.125669, 3.074166, -1.948497, 39300.066383, 0.406087, 0.877808, -37.565802, 0.000000, 3
111.366667, 1.175262, 3.090110, -1.914848, 51596.173133, 0.389750, 0.884304, -37.173225, 0.000000, 3
111.383333, 1.214582, 3.106055, -1.891473, 61853.016406, 0.378451, 0.890612, -36.893408, 0.000000, 3
111.400000, 1.247842, 3.121999, -1.874158, 71258.086402, 0.370144, 0.896781, -36.676971, 0.000000, 3
111.416667, 1.277033, 3.137944, -1.860911, 79512.829551, 0.363789, 0.902844, -36.511382, 0.000000, 3
111.433333, 1.303372, 3.153888, -1.850516, 86832.849519, 0.358802, 0.908824, -36.381451, 0.000000, 3
111.450000, 1.327678, 3.169833, -1.842154, 92783.024197, 0.354790, 0.914737, -36.276930, 0.000000, 3
111.466667, 1.350453, 3.185777, -1.835324, 98358.351857, 0.351513, 0.920596, -36.191549, 0.000000, 3
111.483333, 1.371955, 3.201722, -1.829766, 103622.065969, 0.348847, 0.926410, -36.122080, 0.000000, 3
111.500000, 1.392378, 3.217666, -1.825288, 108621.633899, 0.346699, 0.932188, -36.066098, 0.000000, 3
111.516667, 1.411827, 3.205285, -1.793458, 113903.034077, 0.331466, 0.937712, -35.668221, 0.000000, 3
111.533333, 1.430189, 3.192904, -1.762715, 119205.509359, 0.316894, 0.942994, -35.283943, 0.000000, 3
111.550000, 1.447582, 3.180523, -1.732941, 124228.374301, 0.302781, 0.948040, -34.911767, 0.000000, 3
111.566667, 1.464125, 3.168142, -1.704017, 129005.919246, 0.289071, 0.952858, -34.550210, 0.000000, 3
111.583333, 1.479916, 3.155761, -1.675846, 133565.847643, 0.275860, 0.957456, -34.177944, 0.000000, 3
111.600000, 1.495022, 3.143380, -1.648358, 137928.402394, 0.262994, 0.961839, -33.811444, 0.000000, 3
111.616667, 1.509512, 3.130999, -1.621488, 142088.021675, 0.250416, 0.966013, -33.453168, 0.000000, 3
111.633333, 1.523443, 3.118619, -1.595176, 146074.738839, 0.238129, 0.969982, -33.098322, 0.000000, 3
111.650000, 1.536862, 3.106238, -1.569376, 149914.865544, 0.226208, 0.973752, -32.732828, 0.000000, 3
111.666667, 1.549802, 3.093857, -1.544054, 153618.204462, 0.214507, 0.977327, -32.374104, 0.000000, 3
111.683333, 1.562301, 3.081476, -1.519174, 157195.164824, 0.203010, 0.980710, -32.021637, 0.000000, 3
111.700000, 1.574391, 3.069095, -1.494704, 160654.857827, 0.000000, 0.980710, -31.670561, -0.000000, 1
111.716667, 1.586097, 3.056714, -1.470617, 164004.847333, 0.000000, 0.980710, -31.309257, -0.000000, 1
111.733333, 1.597439, 3.044333, -1.446894, 167250.676228, 0.000000, 0.980710, -30.953413, -0.000000, 1
111.750000, 1.608440, 3.031952, -1.423512, 170381.274261, 0.000000, 0.980710, -30.602678, -0.000000, 1
111.766667, 1.619122, 3.021196, -1.402074, 173415.670032, 0.000000, 0.980710, -30.281113, -0.000000, 1
111.783333, 1.629510, 3.010440, -1.380930, 176366.799041, 0.000000, 0.980710, -29.963945, -0.000000, 1
111.800000, 1.639622, 2.999684, -1.360062, 179239.197808, 0.000000, 0.980710, -29.650934, -0.000000, 1
111.816667, 1.649470, 2.988928, -1.339458, 182036.978324, 0.000000, 0.980710, -29.341863, -0.000000, 1
111.833333, 1.659070, 2.978172, -1.319102, 184763.896741, 0.000000, 0.980710, -29.036534, -0.000000, 1
111.850000, 1.668432, 2.967416, -1.298984, 187423.384236, 0.000000, 0.980710, -28.733072, -0.000000, 1
111.866667, 1.677567, 2.956660, -1.279093, 190018.440015, 0.000000, 0.980710, -28.401554, -0.000000, 1
111.883333, 1.686475, 2.945904, -1.259429, 192549.186602, 0.000000, 0.980710, -28.073809, -0.000000, 1
111.900000, 1.695168, 2.935148, -1.239980, 195018.456447, 0.000000, 0.980710, -27.749670, -0.000000, 1
111.916667, 1.703653, 2.924392, -1.220739, 197440.905996, 0.000000, 0.980710, -27.428989, -0.000000, 1
111.933333, 1.711938, 2.913636, -1.201698, 199822.054756, 0.000000, 0.980710, -27.111633, -0.000000, 1
111.950000, 1.720032, 2.902880, -1.182848, 202148.091635, 0.000000, 0.980710, -26.783179, -0.000000, 1
111.966667, 1.727937, 2.892124, -1.164187, 204419.962541, 0.000000, 0.980710, -26.456609, -0.000000, 1
111.983333, 1.735660, 2.881368, -1.145708, 206639.610235, 0.000000, 0.980710, -26.133219, -0.000000, 1
112.000000, 1.743209, 2.870612, -1.127403, 208808.962416, 0.000000, 0.980710, -25.812891, -0.000000, 1
112.016667, 1.750588, 2.873111, -1.122523, 210929.823406, 0.000000, 0.980710, -25.727485, -0.000000, 1
112.033333, 1.757871, 2.875611, -1.117740, 213022.656145, 0.000000, 0.980710, -25.643785, -0.000000, 1
112.050000, 1.765059, 2.878110, -1.113051, 215088.416952, 0.000000, 0.980710, -25.561734, -0.000000, 1
112.066667, 1.772155, 2.880609, -1.108454, 217128.011817, 0.000000, 0.980710, -25.481276, -0.000000, 1
112.083333, 1.779164, 2.883109, -1.103944, 219142.293467, 0.000000, 0.980710, -25.402359, -0.000000, 1
112.100000, 1.786088, 2.885608, -1.099520, 221132.075079, 0.000000, 0.980710, -25.324535, -0.000000, 1
112.116667, 1.792929, 2.888107, -1.095178, 223098.095659, 0.000000, 0.980710, -25.244939, -0.000000, 1
112.133333, 1.799689, 2.890607, -1.090918, 225040.842769, 0.000000, 0.980710, -25.166828, -0.000000, 1
112.150000, 1.806379, 2.893106, -1.086727, 226370.612339, 0.000000, 0.980710, -25.089996, -0.000000, 1
112.166667, 1.813010, 2.895605, -1.082595, 227660.000922, 0.000000, 0.980710, -25.014244, -0.000000, 1
112.183333, 1.819584, 2.898105, -1.078520, 228938.267276, 0.000000, 0.980710, -24.939540, -0.000000, 1
112.200000, 1.826102, 2.900604, -1.074502, 230205.649942, 0.000000, 0.980710, -24.865863, -0.000000, 1
112.216667, 1.832566, 2.903103, -1.070538, 231462.380701, 0.000000, 0.980710, -24.793190, -0.000000, 1
112.233333, 1.838975, 2.905603, -1.066627, 232708.680154, 0.000000, 0.980710, -24.721500, -0.000000, 1
112.250000, 1.845333, 2.908102, -1.062769, 233944.765603, 0.000000, 0.980710, -24.650774, -0.000000, 1
112.266667, 1.851638, 2.913405, -1.061766, 235170.846622, 0.000000, 0.980710, -24.632383, -0.000000, 1
112.283333, 1.857906, 2.918707, -1.060801, 236389.660294, 0.000000, 0.980710, -24.614677, -0.000000, 1
112.300000, 1.864138, 2.924010, -1.059871, 237601.353118, 0.000000, 0.980710, -24.597643, -0.000000, 1
112.316667, 1.870334, 2.929312, -1.058978, 238806.065394, 0.000000, 0.980710, -24.581266, -0.000000, 1
112.333333, 1.876495, 2.934615, -1.058120, 240003.934591, 0.000000, 0.980710, -24.565535, -0.000000, 1
112.350000, 1.882621, 2.939917, -1.057297, 241195.094251, 0.000000, 0.980710, -24.550437, -0.000000, 1
112.366667, 1.888713, 2.945220, -1.056507, 242379.672912, 0.000000, 0.980710, -24.535959, -0.000000, 1
112.383333, 1.894772, 2.950522, -1.055750, 243557.796346, 0.000000, 0.980710, -24.522090, -0.000000, 1
112.400000, 1.900798, 2.955825, -1.055026, 244723.337758, 0.000000, 0.980710, -24.508816, -0.000000, 1
112.416667, 1.906794, 2.961127, -1.054334, 245842.021998, 0.000000, 0.980710, -24.496116, -0.000000, 1
112.433333, 1.912759, 2.966430, -1.053671, 246955.062967, 0.000000, 0.980710, -24.483971, -0.000000, 1
112.450000, 1.918694, 2.971732, -1.053038, 248062.561850, 0.000000, 0.980710, -24.472371, -0.000000, 1
112.466667, 1.924600, 2.977035, -1.052435, 249164.616244, 0.000000, 0.980710, -24.461305, -0.000000, 1
112.483333, 1.930478, 2.982337, -1.051860, 250261.323343, 0.000000, 0.980710, -24.450765, -0.000000, 1
112.500000, 1.936327, 2.987640, -1.051313, 251352.775722, 0.000000, 0.980710, -24.440740, -0.000000, 1
112.516667, 1.942149, 2.959277, -1.017129, 252439.064525, 0.000000, 0.980710, -23.814028, -0.000000, 1
112.533333, 1.947797, 2.930915, -0.983118, 253493.020972, 0.000000, 0.980710, -23.103268, -0.000000, 1
112.550000, 1.953254, 2.902552, -0.949298, 254511.349906, 0.000000, 0.980710, -22.308496, -0.000000, 1
112.566667, 1.958503, 2.874189, -0.915686, 255490.796006, 0.000000, 0.980710, -21.518621, -0.000000, 1
112.583333, 1.963548, 2.845827, -0.882279, 256432.017738, 0.000000, 0.980710, -20.733560, -0.000000, 1
112.600000, 1.968390, 2.817464, -0.849074, 257335.644644, 0.000000, 0.980710, -19.953234, -0.000000, 1
112.616667, 1.973035, 2.789101, -0.816067, 258202.276586, 0.000000, 0.980710, -19.177567, -0.000000, 1
112.633333, 1.977484, 2.760739, -0.783255, 259032.486125, 0.000000, 0.980710, -18.406487, -0.000000, 1
112.650000, 1.981741, 2.732376, -0.750635, 259826.820881, 0.000000, 0.980710, -17.639925, -0.000000, 1
112.666667, 1.985808, 2.704013, -0.718205, 260585.802721, 0.000000, 0.980710, -16.877815, -0.000000, 1
112.683333, 1.989689, 2.675651, -0.685962, 261309.930084, 0.000000, 0.980710, -16.120095, -0.000000, 1
112.700000, 1.993386, 2.647288, -0.653902, 261999.679234, 0.000000, 0.980710, -15.366705, -0.000000, 1
112.716667, 1.996900, 2.618925, -0.622025, 262655.505504, 0.000000, 0.980710, -14.617587, -0.000000, 1
112.733333, 2.000236, 2.590563, -0.590327, 263266.789758, 0.000000, 0.980710, -13.872685, -0.000000, 1
112.750000, 2.003395, 2.562200, -0.558805, 263707.880319, 0.000000, 0.980710, -13.131925, -0.000000, 1
112.766667, 2.006380, 2.542370, -0.535990, 264124.739598, 0.000000, 0.980710, -12.595754, -0.000000, 1
112.783333, 2.009239, 2.522539, -0.513300, 264523.961417, 0.000000, 0.980710, -12.062550, -0.000000, 1
112.800000, 2.011973, 2.502709, -0.490736, 264905.719204, 0.000000, 0.980710, -11.532287, -0.000000, 1
112.816667, 2.014584, 2.482879, -0.468295, 265270.181114, 0.000000, 0.980710, -11.004934, -0.000000, 1
112.833333, 2.017071, 2.463048, -0.445977, 265617.510845, 0.000000, 0.980710, -10.480464, -0.000000, 1
112.850000, 2.019437, 2.443218, -0.423781, 265947.866127, 0.000000, 0.980710, -9.958852, -0.000000, 1
112.866667, 2.021683, 2.423388, -0.401705, 266261.399537, 0.000000, 0.980710, -9.440070, -0.000000, 1
112.883333, 2.023809, 2.403557, -0.379749, 266558.260090, 0.000000, 0.980710, -8.924095, -0.000000, 1
112.900000, 2.025816, 2.383727, -0.357911, 266838.590941, 0.000000, 0.980710, -8.410902, -0.000000, 1
112.916667, 2.027707, 2.363897, -0.336190, 267102.531750, 0.000000, 0.980710, -7.900467, -0.000000, 1
112.933333, 2.029480, 2.344066, -0.314586, 267350.217161, 0.000000, 0.980710, -7.392768, -0.000000, 1
112.950000, 2.031139, 2.324236, -0.293097, 267581.778386, 0.000000, 0.980710, -6.887782, -0.000000, 1
112.966667, 2.032683, 2.304406, -0.271723, 267797.341678, 0.000000, 0.980710, -6.385490, -0.000000, 1
112.983333, 2.034113, 2.284575, -0.250462, 267997.029912, 0.000000, 0.980710, -5.885869, -0.000000, 1
113.000000, 2.035430, 2.264745, -0.229315, 268180.962614, 0.000000, 0.980710, -5.388899, -0.000000, 1
113.016667, 2.036635, 2.255631, -0.218995, 268349.254432, 0.000000, 0.980710, -5.146393, -0.000000, 1
113.033333, 2.037786, 2.246517, -0.208731, 268509.874593, 0.000000, 0.980710, -4.905178, -0.000000, 1
113.050000, 2.038882, 2.237403, -0.198521, 268662.877217, 0.000000, 0.980710, -4.665245, -0.000000, 1
113.066667, 2.039923, 2.228288, -0.188365, 268808.314621, 0.000000, 0.980710, -4.426586, -0.000000, 1
113.083333, 2.040911, 2.219174, -0.178263, 268946.238885, 0.000000, 0.980710, -4.189190, -0.000000, 1
113.100000, 2.041845, 2.210060, -0.168215, 269076.701846, 0.000000, 0.980710, -3.953051, -0.000000, 1
113.116667, 2.042727, 2.200946, -0.158220, 269199.752787, 0.000000, 0.980710, -3.718159, -0.000000, 1
113.133333, 2.043555, 2.191832, -0.148277, 269315.440764, 0.000000, 0.980710, -3.484506, -0.000000, 1
113.150000, 2.044331, 2.182718, -0.138387, 269423.813059, 0.000000, 0.980710, -3.252085, -0.000000, 1
113.166667, 2.045055, 2.173604, -0.128548, 269524.917512, 0.000000, 0.980710, -3.020886, -0.000000, 1
113.183333, 2.045728, 2.164490, -0.118762, 269618.800198, 0.000000, 0.980710, -2.790904, -0.000000, 1
113.200000, 2.046349, 2.155375, -0.109027, 269705.506984, 0.000000, 0.980710, -2.562128, -0.000000, 1
113.216667, 2.046919, 2.146261, -0.099343, 269785.081982, 0.000000, 0.980710, -2.334554, -0.000000, 1
113.233333, 2.047438, 2.137147, -0.089709, 269857.568329, 0.000000, 0.980710, -2.108172, -0.000000, 1
113.250000, 2.047906, 2.128033, -0.080127, 269923.008964, 0.000000, 0.980710, -1.882976, -0.000000, 1
113.266667, 2.048325, 2.118616, -0.070291, 269981.445085, 0.000000, 0.980710, -1.651849, -0.000000, 1
113.283333, 2.048692, 2.109200, -0.060508, 270032.698669, 0.000000, 0.980710, -1.421931, -0.000000, 1
113.300000, 2.049008, 2.099783, -0.050775, 270076.810577, 0.000000, 0.980710, -1.193216, -0.000000, 1
113.316667, 2.049273, 2.090366, -0.041093, 270113.821474, 0.000000, 0.980710, -0.965695, -0.000000, 1
113.333333, 2.049487, 2.080950, -0.031462, 270143.771835, 0.000000, 0.980710, -0.739362, -0.000000, 1
113.350000, 2.049652, 2.071533, -0.021881, 270166.699625, 0.000000, 0.980710, -0.514212, -0.000000, 1
113.366667, 2.049766, 2.062116, -0.012351, 270182.644175, 0.000000, 0.980710, -0.290237, -0.000000, 1
113.383333, 2.049830, 2.052700, -0.002869, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.400000, 2.049830, 2.043283, 0.006547, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.416667, 2.049830, 2.033866, 0.015964, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.433333, 2.049830, 2.024450, 0.025381, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.450000, 2.049830, 2.015033, 0.034797, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.466667, 2.049830, 2.005616, 0.044214, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.483333, 2.049830, 1.996200, 0.053631, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.500000, 2.049830, 1.986783, 0.063047, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.516667, 2.049830, 1.953194, 0.096636, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.533333, 2.049830, 1.919605, 0.130225, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.550000, 2.049830, 1.886016, 0.163814, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.566667, 2.049830, 1.852428, 0.197403, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.583333, 2.049830, 1.818839, 0.230992, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.600000, 2.049830, 1.785250, 0.264580, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.616667, 2.049830, 1.751661, 0.298169, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.633333, 2.049830, 1.718072, 0.331758, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.650000, 2.049830, 1.684483, 0.365347, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.666667, 2.049830, 1.650894, 0.398936, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.683333, 2.049830, 1.617305, 0.432525, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.700000, 2.049830, 1.583717, 0.466114, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.716667, 2.049830, 1.550128, 0.499703, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.733333, 2.049830, 1.516539, 0.533291, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.750000, 2.049830, 1.482950, 0.566880, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.766667, 2.049830, 1.458825, 0.591005, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.783333, 2.049830, 1.434701, 0.615129, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.800000, 2.049830, 1.410576, 0.639254, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.816667, 2.049830, 1.386452, 0.663378, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.833333, 2.049830, 1.362327, 0.687503, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.850000, 2.049830, 1.338203, 0.711627, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.866667, 2.049830, 1.314078, 0.735752, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.883333, 2.049830, 1.289954, 0.759877, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.900000, 2.049830, 1.265829, 0.784001, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.916667, 2.049830, 1.241705, 0.808126, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.933333, 2.049830, 1.217580, 0.832250, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.950000, 2.049830, 1.193456, 0.856375, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.966667, 2.049830, 1.169331, 0.880499, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
113.983333, 2.049830, 1.145207, 0.904624, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.000000, 2.049830, 1.121082, 0.928748, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.016667, 2.049830, 1.100738, 0.949093, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.033333, 2.049830, 1.080393, 0.969437, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.050000, 2.049830, 1.060049, 0.989781, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.066667, 2.049830, 1.039704, 1.010126, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.083333, 2.049830, 1.019360, 1.030470, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.100000, 2.049830, 0.999016, 1.050815, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.116667, 2.049830, 0.978671, 1.071159, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.133333, 2.049830, 0.958327, 1.091503, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.150000, 2.049830, 0.937982, 1.111848, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.166667, 2.049830, 0.917638, 1.132192, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.183333, 2.049830, 0.897294, 1.152537, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.200000, 2.049830, 0.876949, 1.172881, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.216667, 2.049830, 0.856605, 1.193225, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.233333, 2.049830, 0.836260, 1.213570, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.250000, 2.049830, 0.815916, 1.233914, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.266667, 2.049830, 0.793450, 1.256380, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.283333, 2.049830, 0.770985, 1.278845, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.300000, 2.049830, 0.748519, 1.301311, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.316667, 2.049830, 0.726054, 1.323776, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.333333, 2.049830, 0.703588, 1.346242, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.350000, 2.049830, 0.681123, 1.368707, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.366667, 2.049830, 0.658657, 1.391173, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.383333, 2.049830, 0.636192, 1.413639, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.400000, 2.049830, 0.613726, 1.436104, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.416667, 2.049830, 0.591261, 1.458570, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.433333, 2.049830, 0.568795, 1.481035, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.450000, 2.049830, 0.546330, 1.503501, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.466667, 2.049830, 0.523864, 1.525966, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.483333, 2.049830, 0.501399, 1.548432, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.500000, 2.049830, 0.478933, 1.570897, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.516667, 2.049830, 0.450864, 1.598966, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.533333, 2.049830, 0.422795, 1.627036, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.550000, 2.049830, 0.394726, 1.655105, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.566667, 2.049830, 0.366656, 1.683174, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.583333, 2.049830, 0.338587, 1.711243, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.600000, 2.049830, 0.310518, 1.739312, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.616667, 2.049830, 0.282449, 1.767381, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.633333, 2.049830, 0.254380, 1.795450, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.650000, 2.049830, 0.226311, 1.823519, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.666667, 2.049830, 0.198242, 1.851589, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.683333, 2.049830, 0.170173, 1.879658, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.700000, 2.049830, 0.142103, 1.907727, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.716667, 2.049830, 0.114034, 1.935796, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.733333, 2.049830, 0.085965, 1.963865, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.750000, 2.049830, 0.057896, 1.991934, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.766667, 2.049830, 0.032410, 2.017420, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.783333, 2.049830, 0.006924, 2.042906, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.800000, 2.049830, -0.018562, 2.068392, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.816667, 2.049830, -0.044048, 2.093878, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.833333, 2.049830, -0.069534, 2.119364, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.850000, 2.049830, -0.095020, 2.144850, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.866667, 2.049830, -0.120506, 2.170336, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.883333, 2.049830, -0.145991, 2.195822, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.900000, 2.049830, -0.171477, 2.221308, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.916667, 2.049830, -0.196963, 2.246794, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.933333, 2.049830, -0.222449, 2.272280, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.950000, 2.049830, -0.247935, 2.297765, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.966667, 2.049830, -0.273421, 2.323251, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
114.983333, 2.049830, -0.298907, 2.348737, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.000000, 2.049830, -0.324393, 2.374223, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.016667, 2.049830, -0.352935, 2.402765, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.033333, 2.049830, -0.381477, 2.431308, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.050000, 2.049830, -0.410020, 2.459850, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.066667, 2.049830, -0.438562, 2.488392, 270191.643859, 0.000000, 0.980710, 0.000000, 0.000000, 2
115.083333, 2.049830, -0.467104, 2.516934, 270191.643859, 0.690642, 0.992221, 43.405231, 0.000000, 3
115.100000, 2.040167, -0.495646, 2.535814, 268842.422691, 0.700398, 1.003894, 43.578291, 0.000000, 3
115.116667, 2.030417, -0.524188, 2.554605, 267480.975723, 0.710109, 1.015729, 43.750549, 0.000000, 3
115.133333, 2.020578, -0.552731, 2.573308, 266107.140025, 0.719774, 1.027726, 43.921993, 0.000000, 3
115.150000, 2.010649, -0.581273, 2.591921, 264720.749946, 0.729392, 1.039882, 44.092614, 0.000000, 3
115.166667, 2.000628, -0.609815, 2.610443, 263321.631430, 0.739015, 1.052199, 44.262398, 0.000000, 3
115.183333, 1.990507, -0.638357, 2.628864, 261462.562590, 0.748624, 1.064676, 44.431257, 0.000000, 3
115.200000, 1.980274, -0.666899, 2.647173, 259553.061706, 0.758175, 1.077312, 44.599087, 0.000000, 3
115.216667, 1.969925, -0.695442, 2.665367, 257622.114659, 0.767666, 1.090107, 44.765865, 0.000000, 3
115.233333, 1.959460, -0.723984, 2.683444, 255669.281575, 0.777096, 1.103059, 44.931567, 0.000000, 3
115.250000, 1.948875, -0.752526, 2.701401, 253694.104370, 0.786470, 1.116166, 45.096171, 0.000000, 3
115.266667, 1.938167, -0.779685, 2.717851, 251696.107502, 0.795128, 1.129419, 45.246971, 0.000000, 3
115.283333, 1.927337, -0.806843, 2.734180, 249675.360208, 0.803721, 1.142814, 45.396653, 0.000000, 3
115.300000, 1.916383, -0.834002, 2.750385, 247631.357028, 0.812248, 1.156351, 45.545193, 0.000000, 3
115.316667, 1.905301, -0.861160, 2.766462, 245563.568242, 0.820709, 1.170030, 45.692564, 0.000000, 3
115.333333, 1.894088, -0.888319, 2.782407, 243424.864627, 0.829100, 1.183848, 45.838730, 0.000000, 3
115.350000, 1.882738, -0.915477, 2.798216, 241217.982971, 0.837419, 1.197805, 45.983643, 0.000000, 3
115.366667, 1.871247, -0.942636, 2.813883, 238983.649198, 0.845727, 1.211901, 46.115692, 0.000000, 3
115.383333, 1.859614, -0.969794, 2.829409, 236721.720412, 0.853967, 1.226133, 46.245071, 0.000000, 3
115.400000, 1.847836, -0.996953, 2.844789, 234431.529709, 0.862130, 1.240502, 46.373239, 0.000000, 3
115.416667, 1.835908, -1.024111, 2.860020, 232112.303451, 0.870214, 1.255006, 46.500163, 0.000000, 3
115.433333, 1.823827, -1.051270, 2.875097, 229763.223855, 0.878216, 1.269643, 46.625807, 0.000000, 3
115.450000, 1.811588, -1.078428, 2.890016, 227383.430665, 0.886134, 1.284412, 46.750135, 0.000000, 3
115.466667, 1.799184, -1.105587, 2.904771, 224895.760958, 0.893987, 1.299311, 46.873091, 0.000000, 3
115.483333, 1.786577, -1.132745, 2.919323, 221272.669874, 0.901774, 1.314341, 46.994355, 0.000000, 3
115.500000, 1.773727, -1.159904, 2.933631, 217579.647513, 0.909432, 1.329498, 47.113591, 0.000000, 3
115.516667, 1.760621, -1.178326, 2.938947, 213813.235031, 0.912276, 1.344703, 47.157891, 0.000000, 3
115.533333, 1.747268, -1.196747, 2.944015, 209975.636502, 0.914989, 1.359953, 47.200127, 0.000000, 3
115.550000, 1.733654, -1.215169, 2.948823, 206063.047701, 0.917562, 1.375245, 47.240189, 0.000000, 3
115.566667, 1.719764, -1.233590, 2.953355, 202071.299656, 0.919987, 1.390578, 47.277955, 0.000000, 3
115.583333, 1.705583, -1.252012, 2.957595, 197995.803634, 0.922256, 1.405949, 47.313293, 0.000000, 3
115.600000, 1.691095, -1.270433, 2.961528, 193861.340557, 0.924361, 1.421355, 47.346064, 0.000000, 3
115.616667, 1.676280, -1.288855, 2.965135, 189652.941613, 0.926291, 1.436793, 47.376124, 0.000000, 3
115.633333, 1.661120, -1.307276, 2.968396, 185346.250337, 0.928037, 1.452261, 47.403300, 0.000000, 3
115.650000, 1.645590, -1.325698, 2.971287, 180934.519117, 0.929584, 1.467754, 47.427395, 0.000000, 3
115.666667, 1.629663, -1.344119, 2.973782, 176410.163907, 0.930919, 1.483269, 47.448186, 0.000000, 3
115.683333, 1.613310, -1.362541, 2.975851, 171764.616294, 0.932026, 1.498803, 47.465422, 0.000000, 3
115.700000, 1.596495, -1.380962, 2.977458, 166980.651402, 0.932886, 1.514351, 47.478813, 0.000000, 3
115.716667, 1.579178, -1.399384, 2.978562, 162024.863684, 0.933477, 1.529909, 47.488016, 0.000000, 3
115.733333, 1.561311, -1.417805, 2.979116, 156911.625117, 0.933774, 1.545472, 47.492634, 0.000000, 3
115.750000, 1.542839, -1.436227, 2.979066, 151625.531443, 0.933747, 1.561034, 47.492218, 0.000000, 3
115.766667, 1.523700, -1.455334, 2.979034, 146148.417221, 0.933730, 1.576596, 47.491951, 0.000000, 3
115.783333, 1.503816, -1.474441, 2.978256, 140457.918762, 0.933314, 1.592152, 47.485470, 0.000000, 3
115.800000, 1.483090, -1.493547, 2.976638, 134482.688043, 0.932447, 1.607692, 47.471981, 0.000000, 3
115.816667, 1.461406, -1.512654, 2.974060, 128220.479273, 0.931068, 1.623210, 47.450499, 0.000000, 3
115.833333, 1.438617, -1.531761, 2.970378, 121639.361218, 0.929097, 1.638695, 47.419814, 0.000000, 3
115.850000, 1.414538, -1.550868, 2.965406, 114685.831592, 0.926436, 1.654136, 47.378382, 0.000000, 3
115.866667, 1.388983, -1.569975, 2.958958, 107790.479422, 0.922985, 1.669519, 47.324646, 0.000000, 3
115.883333, 1.361801, -1.589081, 2.950883, 101136.410612, 0.918664, 1.684830, 47.257357, 0.000000, 3
115.900000, 1.332744, -1.608188, 2.940932, 94023.061951, 0.913339, 1.700052, 47.174433, 0.000000, 3
115.916667, 1.301357, -1.627295, 2.928652, 86339.648476, 0.906767, 1.715165, 47.072103, 0.000000, 3
115.933333, 1.266687, -1.646402, 2.913089, 76587.312067, 0.898438, 1.730139, 46.942411, 0.000000, 3
115.950000, 1.227005, -1.665509, 2.892513, 65365.896416, 0.887460, 1.744930, 46.770945, 0.000000, 3
115.966667, 1.179440, -1.684615, 2.864056, 52632.027347, 0.872356, 1.759469, 46.533797, 0.000000, 3
115.983333, 1.117296, -1.703722, 2.821018, 37224.201384, 0.849514, 1.773628, 46.175151, 0.000000, 3
116.000000, 1.024382, -1.722829, 2.747211, 22411.981072, 0.810578, 1.787138, 45.516103, 0.000000, 3
116.016667, 0.808576, -1.748532, 2.557108, 2897.431547, 0.711402, 1.798994, 43.773487, 0.000000, 3
116.033333, 0.300000, -1.774235, 2.074235, 0.000000, 0.467541, 1.806787, 38.970876, 0.000000, 3
116.050000, 0.300000, -1.799938, 2.099938, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.066667, 0.300000, -1.825640, 2.125640, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.083333, 0.300000, -1.851343, 2.151343, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.100000, 0.300000, -1.877046, 2.177046, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.116667, 0.300000, -1.902749, 2.202749, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.133333, 0.300000, -1.928452, 2.228452, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.150000, 0.300000, -1.954155, 2.254155, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.166667, 0.300000, -1.979858, 2.279858, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.183333, 0.300000, -2.005561, 2.305561, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.200000, 0.300000, -2.031263, 2.331263, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.216667, 0.300000, -2.056966, 2.356966, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.233333, 0.300000, -2.082669, 2.382669, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.250000, 0.300000, -2.108372, 2.408372, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.266667, 0.300000, -2.131506, 2.431506, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.283333, 0.300000, -2.154641, 2.454641, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.300000, 0.300000, -2.177775, 2.477775, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.316667, 0.300000, -2.200910, 2.500910, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.333333, 0.300000, -2.224044, 2.524044, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.350000, 0.300000, -2.247178, 2.547178, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.366667, 0.300000, -2.270313, 2.570313, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.383333, 0.300000, -2.293447, 2.593447, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.400000, 0.300000, -2.316582, 2.616582, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.416667, 0.300000, -2.339716, 2.639716, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.433333, 0.300000, -2.362850, 2.662850, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.450000, 0.300000, -2.385985, 2.685985, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.466667, 0.300000, -2.409119, 2.709119, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.483333, 0.300000, -2.432254, 2.732254, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.500000, 0.300000, -2.455388, 2.755388, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.516667, 0.300000, -2.463349, 2.763349, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.533333, 0.300000, -2.471310, 2.771310, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.550000, 0.300000, -2.479271, 2.779271, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.566667, 0.300000, -2.487232, 2.787232, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.583333, 0.300000, -2.495193, 2.795193, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.600000, 0.300000, -2.503154, 2.803154, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.616667, 0.300000, -2.511115, 2.811115, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.633333, 0.300000, -2.519076, 2.819076, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.650000, 0.300000, -2.527037, 2.827037, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
