Results from Tidal Range Scheme Title Line Here
116.666667, 0.300000, -2.534998, 2.834998, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.683333, 0.300000, -2.542959, 2.842959, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.700000, 0.300000, -2.550920, 2.850920, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.716667, 0.300000, -2.558881, 2.858881, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.733333, 0.300000, -2.566842, 2.866842, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.750000, 0.300000, -2.574803, 2.874803, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.766667, 0.300000, -2.581077, 2.881077, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.783333, 0.300000, -2.587350, 2.887350, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.800000, 0.300000, -2.593624, 2.893624, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.816667, 0.300000, -2.599897, 2.899897, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.833333, 0.300000, -2.606171, 2.906171, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.850000, 0.300000, -2.612445, 2.912445, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.866667, 0.300000, -2.618718, 2.918718, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.883333, 0.300000, -2.624992, 2.924992, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.900000, 0.300000, -2.631265, 2.931265, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.916667, 0.300000, -2.637539, 2.937539, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.933333, 0.300000, -2.643813, 2.943813, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.950000, 0.300000, -2.650086, 2.950086, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.966667, 0.300000, -2.656360, 2.956360, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
116.983333, 0.300000, -2.662633, 2.962633, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.000000, 0.300000, -2.668907, 2.968907, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.016667, 0.300000, -2.683048, 2.983048, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.033333, 0.300000, -2.697188, 2.997188, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.050000, 0.300000, -2.711329, 3.011329, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.066667, 0.300000, -2.725470, 3.025470, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.083333, 0.300000, -2.739610, 3.039610, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.100000, 0.300000, -2.753751, 3.053751, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.116667, 0.300000, -2.767892, 3.067892, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.133333, 0.300000, -2.782032, 3.082032, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.150000, 0.300000, -2.796173, 3.096173, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.166667, 0.300000, -2.810314, 3.110314, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.183333, 0.300000, -2.824454, 3.124454, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.200000, 0.300000, -2.838595, 3.138595, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.216667, 0.300000, -2.852736, 3.152736, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.233333, 0.300000, -2.866876, 3.166876, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.250000, 0.300000, -2.881017, 3.181017, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.266667, 0.300000, -2.898990, 3.198990, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.283333, 0.300000, -2.916963, 3.216963, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.300000, 0.300000, -2.934937, 3.234937, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.316667, 0.300000, -2.952910, 3.252910, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.333333, 0.300000, -2.970883, 3.270883, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.350000, 0.300000, -2.988856, 3.288856, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.366667, 0.300000, -3.006829, 3.306829, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.383333, 0.300000, -3.024803, 3.324803, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.400000, 0.300000, -3.042776, 3.342776, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.416667, 0.300000, -3.060749, 3.360749, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.433333, 0.300000, -3.078722, 3.378722, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.450000, 0.300000, -3.096695, 3.396695, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.466667, 0.300000, -3.114669, 3.414669, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.483333, 0.300000, -3.132642, 3.432642, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.500000, 0.300000, -3.150615, 3.450615, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.516667, 0.300000, -3.145097, 3.445097, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.533333, 0.300000, -3.139579, 3.439579, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.550000, 0.300000, -3.134062, 3.434062, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.566667, 0.300000, -3.128544, 3.428544, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.583333, 0.300000, -3.123026, 3.423026, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.600000, 0.300000, -3.117508, 3.417508, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.616667, 0.300000, -3.111990, 3.411990, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.633333, 0.300000, -3.106473, 3.406473, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.650000, 0.300000, -3.100955, 3.400955, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.666667, 0.300000, -3.095437, 3.395437, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.683333, 0.300000, -3.089919, 3.389919, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.700000, 0.300000, -3.084401, 3.384401, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.716667, 0.300000, -3.078884, 3.378884, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.733333, 0.300000, -3.073366, 3.373366, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.750000, 0.300000, -3.067848, 3.367848, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.766667, 0.300000, -3.058247, 3.358247, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.783333, 0.300000, -3.048646, 3.348646, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.800000, 0.300000, -3.039045, 3.339045, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.816667, 0.300000, -3.029444, 3.329444, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.833333, 0.300000, -3.019843, 3.319843, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.850000, 0.300000, -3.010242, 3.310242, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.866667, 0.300000, -3.000641, 3.300641, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.883333, 0.300000, -2.991041, 3.291041, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.900000, 0.300000, -2.981440, 3.281440, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.916667, 0.300000, -2.971839, 3.271839, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.933333, 0.300000, -2.962238, 3.262238, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.950000, 0.300000, -2.952637, 3.252637, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.966667, 0.300000, -2.943036, 3.243036, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
117.983333, 0.300000, -2.933435, 3.233435, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.000000, 0.300000, -2.923834, 3.223834, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.016667, 0.300000, -2.924218, 3.224218, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.033333, 0.300000, -2.924603, 3.224603, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.050000, 0.300000, -2.924987, 3.224987, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.066667, 0.300000, -2.925372, 3.225372, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.083333, 0.300000, -2.925756, 3.225756, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.100000, 0.300000, -2.926141, 3.226141, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.116667, 0.300000, -2.926525, 3.226525, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.133333, 0.300000, -2.926910, 3.226910, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.150000, 0.300000, -2.927294, 3.227294, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.166667, 0.300000, -2.927679, 3.227679, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.183333, 0.300000, -2.928063, 3.228063, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.200000, 0.300000, -2.928448, 3.228448, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.216667, 0.300000, -2.928832, 3.228832, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.233333, 0.300000, -2.929217, 3.229217, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.250000, 0.300000, -2.929601, 3.229601, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.266667, 0.300000, -2.935618, 3.235618, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.283333, 0.300000, -2.941634, 3.241634, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.300000, 0.300000, -2.947651, 3.247651, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.316667, 0.300000, -2.953668, 3.253668, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.333333, 0.300000, -2.959685, 3.259685, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.350000, 0.300000, -2.965701, 3.265701, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.366667, 0.300000, -2.971718, 3.271718, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.383333, 0.300000, -2.977735, 3.277735, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.400000, 0.300000, -2.983752, 3.283752, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.416667, 0.300000, -2.989768, 3.289768, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.433333, 0.300000, -2.995785, 3.295785, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.450000, 0.300000, -3.001802, 3.301802, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.466667, 0.300000, -3.007819, 3.307819, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.483333, 0.300000, -3.013835, 3.313835, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.500000, 0.300000, -3.019852, 3.319852, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.516667, 0.300000, -3.003466, 3.303466, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.533333, 0.300000, -2.987079, 3.287079, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.550000, 0.300000, -2.970693, 3.270693, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.566667, 0.300000, -2.954306, 3.254306, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.583333, 0.300000, -2.937920, 3.237920, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.600000, 0.300000, -2.921534, 3.221534, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.616667, 0.300000, -2.905147, 3.205147, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.633333, 0.300000, -2.888761, 3.188761, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.650000, 0.300000, -2.872374, 3.172374, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.666667, 0.300000, -2.855988, 3.155988, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.683333, 0.300000, -2.839602, 3.139602, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.700000, 0.300000, -2.823215, 3.123215, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.716667, 0.300000, -2.806829, 3.106829, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.733333, 0.300000, -2.790442, 3.090442, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.750000, 0.300000, -2.774056, 3.074056, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.766667, 0.300000, -2.752150, 3.052150, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.783333, 0.300000, -2.730243, 3.030243, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.800000, 0.300000, -2.708337, 3.008337, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.816667, 0.300000, -2.686431, 2.986431, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.833333, 0.300000, -2.664525, 2.964525, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.850000, 0.300000, -2.642618, 2.942618, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.866667, 0.300000, -2.620712, 2.920712, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.883333, 0.300000, -2.598806, 2.898806, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.900000, 0.300000, -2.576900, 2.876900, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.916667, 0.300000, -2.554993, 2.854993, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.933333, 0.300000, -2.533087, 2.833087, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.950000, 0.300000, -2.511181, 2.811181, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.966667, 0.300000, -2.489275, 2.789275, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
118.983333, 0.300000, -2.467368, 2.767368, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.000000, 0.300000, -2.445462, 2.745462, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.016667, 0.300000, -2.429453, 2.729453, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.033333, 0.300000, -2.413445, 2.713445, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.050000, 0.300000, -2.397436, 2.697436, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.066667, 0.300000, -2.381428, 2.681428, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.083333, 0.300000, -2.365419, 2.665419, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.100000, 0.300000, -2.349411, 2.649411, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.116667, 0.300000, -2.333402, 2.633402, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.133333, 0.300000, -2.317394, 2.617394, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.150000, 0.300000, -2.301385, 2.601385, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.166667, 0.300000, -2.285377, 2.585377, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.183333, 0.300000, -2.269368, 2.569368, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.200000, 0.300000, -2.253360, 2.553360, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.216667, 0.300000, -2.237351, 2.537351, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.233333, 0.300000, -2.221343, 2.521343, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.250000, 0.300000, -2.205334, 2.505334, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.266667, 0.300000, -2.201060, 2.501060, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.283333, 0.300000, -2.196785, 2.496785, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.300000, 0.300000, -2.192511, 2.492511, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.316667, 0.300000, -2.188236, 2.488236, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.333333, 0.300000, -2.183962, 2.483962, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.350000, 0.300000, -2.179688, 2.479688, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.366667, 0.300000, -2.175413, 2.475413, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.383333, 0.300000, -2.171139, 2.471139, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.400000, 0.300000, -2.166864, 2.466864, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.416667, 0.300000, -2.162590, 2.462590, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.433333, 0.300000, -2.158316, 2.458316, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.450000, 0.300000, -2.154041, 2.454041, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.466667, 0.300000, -2.149767, 2.449767, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.483333, 0.300000, -2.145492, 2.445492, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.500000, 0.300000, -2.141218, 2.441218, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.516667, 0.300000, -2.115630, 2.415630, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.533333, 0.300000, -2.090042, 2.390042, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.550000, 0.300000, -2.064454, 2.364454, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.566667, 0.300000, -2.038866, 2.338866, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.583333, 0.300000, -2.013278, 2.313278, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.600000, 0.300000, -1.987690, 2.287690, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.616667, 0.300000, -1.962102, 2.262102, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.633333, 0.300000, -1.936515, 2.236515, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.650000, 0.300000, -1.910927, 2.210927, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.666667, 0.300000, -1.885339, 2.185339, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.683333, 0.300000, -1.859751, 2.159751, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.700000, 0.300000, -1.834163, 2.134163, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.716667, 0.300000, -1.808575, 2.108575, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.733333, 0.300000, -1.782987, 2.082987, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.750000, 0.300000, -1.757399, 2.057399, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.766667, 0.300000, -1.726506, 2.026506, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.783333, 0.300000, -1.695613, 1.995613, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.800000, 0.300000, -1.664720, 1.964720, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.816667, 0.300000, -1.633827, 1.933827, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.833333, 0.300000, -1.602934, 1.902934, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.850000, 0.300000, -1.572041, 1.872041, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.866667, 0.300000, -1.541148, 1.841148, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.883333, 0.300000, -1.510256, 1.810256, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.900000, 0.300000, -1.479363, 1.779363, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.916667, 0.300000, -1.448470, 1.748470, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.933333, 0.300000, -1.417577, 1.717577, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.950000, 0.300000, -1.386684, 1.686684, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.966667, 0.300000, -1.355791, 1.655791, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
119.983333, 0.300000, -1.324898, 1.624898, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.000000, 0.300000, -1.294005, 1.594005, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.016667, 0.300000, -1.265980, 1.565980, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.033333, 0.300000, -1.237954, 1.537954, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.050000, 0.300000, -1.209929, 1.509929, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.066667, 0.300000, -1.181904, 1.481904, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.083333, 0.300000, -1.153879, 1.453879, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.100000, 0.300000, -1.125853, 1.425853, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.116667, 0.300000, -1.097828, 1.397828, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.133333, 0.300000, -1.069803, 1.369803, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.150000, 0.300000, -1.041778, 1.341778, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.166667, 0.300000, -1.013752, 1.313752, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.183333, 0.300000, -0.985727, 1.285727, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.200000, 0.300000, -0.957702, 1.257702, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.216667, 0.300000, -0.929677, 1.229677, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.233333, 0.300000, -0.901651, 1.201651, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.250000, 0.300000, -0.873626, 1.173626, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.266667, 0.300000, -0.859473, 1.159473, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.283333, 0.300000, -0.845319, 1.145319, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.300000, 0.300000, -0.831166, 1.131166, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.316667, 0.300000, -0.817013, 1.117013, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.333333, 0.300000, -0.802860, 1.102860, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.350000, 0.300000, -0.788706, 1.088706, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.366667, 0.300000, -0.774553, 1.074553, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.383333, 0.300000, -0.760400, 1.060400, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.400000, 0.300000, -0.746247, 1.046247, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.416667, 0.300000, -0.732093, 1.032093, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.433333, 0.300000, -0.717940, 1.017940, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.450000, 0.300000, -0.703787, 1.003787, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.466667, 0.300000, -0.689634, 0.989634, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.483333, 0.300000, -0.675480, 0.975480, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.500000, 0.300000, -0.661327, 0.961327, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.516667, 0.300000, -0.634484, 0.934484, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.533333, 0.300000, -0.607642, 0.907642, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.550000, 0.300000, -0.580799, 0.880799, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.566667, 0.300000, -0.553956, 0.853956, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.583333, 0.300000, -0.527114, 0.827114, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.600000, 0.300000, -0.500271, 0.800271, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.616667, 0.300000, -0.473428, 0.773428, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.633333, 0.300000, -0.446586, 0.746586, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.650000, 0.300000, -0.419743, 0.719743, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.666667, 0.300000, -0.392900, 0.692900, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.683333, 0.300000, -0.366058, 0.666058, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.700000, 0.300000, -0.339215, 0.639215, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.716667, 0.300000, -0.312372, 0.612372, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.733333, 0.300000, -0.285530, 0.585530, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.750000, 0.300000, -0.258687, 0.558687, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.766667, 0.300000, -0.224588, 0.524588, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.783333, 0.300000, -0.190490, 0.490490, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.800000, 0.300000, -0.156391, 0.456391, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.816667, 0.300000, -0.122293, 0.422293, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.833333, 0.300000, -0.088194, 0.388194, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.850000, 0.300000, -0.054096, 0.354096, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.866667, 0.300000, -0.019997, 0.319997, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.883333, 0.300000, 0.014101, 0.285899, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.900000, 0.300000, 0.048200, 0.251800, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.916667, 0.300000, 0.082298, 0.217702, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.933333, 0.300000, 0.116397, 0.183603, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.950000, 0.300000, 0.150495, 0.149505, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.966667, 0.300000, 0.184594, 0.115406, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
120.983333, 0.300000, 0.218692, 0.081308, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.000000, 0.300000, 0.252791, 0.047209, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.016667, 0.300000, 0.285062, 0.014938, 0.000000, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.033333, 0.300000, 0.317333, -0.017333, 0.000000, 0.000000, 1.806787, -0.407335, -0.000000, 1
121.050000, 0.514439, 0.349605, 0.164834, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.066667, 0.514439, 0.381876, 0.132563, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.083333, 0.514439, 0.414147, 0.100292, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.100000, 0.514439, 0.446418, 0.068021, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.116667, 0.514439, 0.478689, 0.035749, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.133333, 0.514439, 0.510961, 0.003478, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.150000, 0.514439, 0.543232, -0.028793, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.166667, 0.514439, 0.575503, -0.061064, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.183333, 0.514439, 0.607774, -0.093335, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.200000, 0.514439, 0.640045, -0.125607, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.216667, 0.514439, 0.672317, -0.157878, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.233333, 0.514439, 0.704588, -0.190149, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.250000, 0.514439, 0.736859, -0.222420, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.266667, 0.514439, 0.757945, -0.243506, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.283333, 0.514439, 0.779031, -0.264592, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.300000, 0.514439, 0.800117, -0.285678, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.316667, 0.514439, 0.821203, -0.306764, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.333333, 0.514439, 0.842289, -0.327850, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.350000, 0.514439, 0.863375, -0.348936, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.366667, 0.514439, 0.884461, -0.370022, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.383333, 0.514439, 0.905546, -0.391108, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.400000, 0.514439, 0.926632, -0.412194, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.416667, 0.514439, 0.947718, -0.433280, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.433333, 0.514439, 0.968804, -0.454365, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.450000, 0.514439, 0.989890, -0.475451, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.466667, 0.514439, 1.010976, -0.496537, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.483333, 0.514439, 1.032062, -0.517623, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.500000, 0.514439, 1.053148, -0.538709, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.516667, 0.514439, 1.077211, -0.562772, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.533333, 0.514439, 1.101274, -0.586835, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.550000, 0.514439, 1.125337, -0.610898, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.566667, 0.514439, 1.149400, -0.634961, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.583333, 0.514439, 1.173463, -0.659024, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.600000, 0.514439, 1.197526, -0.683087, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.616667, 0.514439, 1.221589, -0.707150, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.633333, 0.514439, 1.245652, -0.731213, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.650000, 0.514439, 1.269715, -0.755276, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.666667, 0.514439, 1.293778, -0.779339, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.683333, 0.514439, 1.317841, -0.803402, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.700000, 0.514439, 1.341904, -0.827465, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.716667, 0.514439, 1.365967, -0.851528, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.733333, 0.514439, 1.390030, -0.875591, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.750000, 0.514439, 1.414093, -0.899654, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.766667, 0.514439, 1.441712, -0.927273, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.783333, 0.514439, 1.469331, -0.954892, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.800000, 0.514439, 1.496950, -0.982511, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.816667, 0.514439, 1.524569, -1.010130, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.833333, 0.514439, 1.552188, -1.037750, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.850000, 0.514439, 1.579807, -1.065369, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.866667, 0.514439, 1.607426, -1.092988, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.883333, 0.514439, 1.635046, -1.120607, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.900000, 0.514439, 1.662665, -1.148226, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.916667, 0.514439, 1.690284, -1.175845, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.933333, 0.514439, 1.717903, -1.203464, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.950000, 0.514439, 1.745522, -1.231083, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.966667, 0.514439, 1.773141, -1.258702, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
121.983333, 0.514439, 1.800760, -1.286321, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.000000, 0.514439, 1.828379, -1.313940, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.016667, 0.514439, 1.854641, -1.340203, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.033333, 0.514439, 1.880904, -1.366465, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.050000, 0.514439, 1.907166, -1.392727, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.066667, 0.514439, 1.933428, -1.418990, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.083333, 0.514439, 1.959691, -1.445252, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.100000, 0.514439, 1.985953, -1.471514, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.116667, 0.514439, 2.012215, -1.497777, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.133333, 0.514439, 2.038478, -1.524039, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.150000, 0.514439, 2.064740, -1.550301, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.166667, 0.514439, 2.091002, -1.576564, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.183333, 0.514439, 2.117265, -1.602826, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.200000, 0.514439, 2.143527, -1.629088, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.216667, 0.514439, 2.169789, -1.655351, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.233333, 0.514439, 2.196052, -1.681613, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.250000, 0.514439, 2.222314, -1.707875, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.266667, 0.514439, 2.243583, -1.729144, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.283333, 0.514439, 2.264852, -1.750413, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.300000, 0.514439, 2.286121, -1.771683, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.316667, 0.514439, 2.307391, -1.792952, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.333333, 0.514439, 2.328660, -1.814221, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.350000, 0.514439, 2.349929, -1.835490, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.366667, 0.514439, 2.371198, -1.856759, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.383333, 0.514439, 2.392467, -1.878028, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.400000, 0.514439, 2.413736, -1.899297, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.416667, 0.514439, 2.435005, -1.920567, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.433333, 0.514439, 2.456274, -1.941836, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.450000, 0.514439, 2.477544, -1.963105, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.466667, 0.514439, 2.498813, -1.984374, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.483333, 0.514439, 2.520082, -2.005643, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.500000, 0.514439, 2.541351, -2.026912, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.516667, 0.514439, 2.553625, -2.039186, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.533333, 0.514439, 2.565899, -2.051460, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.550000, 0.514439, 2.578173, -2.063735, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.566667, 0.514439, 2.590448, -2.076009, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.583333, 0.514439, 2.602722, -2.088283, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.600000, 0.514439, 2.614996, -2.100557, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.616667, 0.514439, 2.627270, -2.112831, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.633333, 0.514439, 2.639544, -2.125105, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.650000, 0.514439, 2.651818, -2.137379, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.666667, 0.514439, 2.664092, -2.149654, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.683333, 0.514439, 2.676366, -2.161928, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.700000, 0.514439, 2.688641, -2.174202, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.716667, 0.514439, 2.700915, -2.186476, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.733333, 0.514439, 2.713189, -2.198750, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.750000, 0.514439, 2.725463, -2.211024, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.766667, 0.514439, 2.736516, -2.222077, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.783333, 0.514439, 2.747569, -2.233130, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.800000, 0.514439, 2.758622, -2.244183, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.816667, 0.514439, 2.769675, -2.255236, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.833333, 0.514439, 2.780728, -2.266289, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.850000, 0.514439, 2.791781, -2.277342, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.866667, 0.514439, 2.802834, -2.288395, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.883333, 0.514439, 2.813886, -2.299448, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.900000, 0.514439, 2.824939, -2.310501, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.916667, 0.514439, 2.835992, -2.321554, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.933333, 0.514439, 2.847045, -2.332606, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.950000, 0.514439, 2.858098, -2.343659, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.966667, 0.514439, 2.869151, -2.354712, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
122.983333, 0.514439, 2.880204, -2.365765, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.000000, 0.514439, 2.891257, -2.376818, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.016667, 0.514439, 2.907469, -2.393031, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.033333, 0.514439, 2.923682, -2.409243, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.050000, 0.514439, 2.939894, -2.425455, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.066667, 0.514439, 2.956106, -2.441668, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.083333, 0.514439, 2.972319, -2.457880, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.100000, 0.514439, 2.988531, -2.474092, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.116667, 0.514439, 3.004743, -2.490305, 227.951964, 0.000000, 1.806787, 0.000000, 0.000000, 2
123.133333, 0.514439, 3.020956, -2.506517, 227.951964, 0.685259, 1.818208, -43.309738, 0.000000, 3
123.150000, 0.934039, 3.037168, -2.103129, 12158.058855, 0.481745, 1.826237, -39.283901, 0.000000, 3
123.166667, 1.055305, 3.053380, -1.998075, 26715.601209, 0.430157, 1.833406, -38.144211, 0.000000, 3
123.183333, 1.124854, 3.069593, -1.944738, 39098.216720, 0.404262, 1.840144, -37.521946, 0.000000, 3
123.200000, 1.174592, 3.085805, -1.911213, 51429.917921, 0.387986, 1.846610, -37.130821, 0.000000, 3
123.216667, 1.213983, 3.102017, -1.888034, 61683.665897, 0.376801, 1.852890, -36.850427, 0.000000, 3
123.233333, 1.247286, 3.118230, -1.870944, 71100.882228, 0.368602, 1.859033, -36.636801, 0.000000, 3
123.250000, 1.276505, 3.134442, -1.857937, 79363.390086, 0.362362, 1.865073, -36.474217, 0.000000, 3
123.266667, 1.302860, 3.152696, -1.849836, 86707.567599, 0.358475, 1.871047, -36.372950, 0.000000, 3
123.283333, 1.327194, 3.170951, -1.843757, 92664.438854, 0.355559, 1.876973, -36.296959, 0.000000, 3
123.300000, 1.350008, 3.189205, -1.839196, 98249.487876, 0.353371, 1.882863, -36.239954, 0.000000, 3
123.316667, 1.371561, 3.207459, -1.835898, 103525.607187, 0.351789, 1.888726, -36.198724, 0.000000, 3
123.333333, 1.392045, 3.225713, -1.833669, 108539.989010, 0.350719, 1.894571, -36.170859, 0.000000, 3
123.350000, 1.411564, 3.243968, -1.832403, 113827.029162, 0.350112, 1.900407, -36.155043, 0.000000, 3
123.366667, 1.430182, 3.262222, -1.832040, 119203.671254, 0.349938, 1.906239, -36.150494, 0.000000, 3
123.383333, 1.447994, 3.280476, -1.832482, 124347.419045, 0.350150, 1.912075, -36.156026, 0.000000, 3
123.400000, 1.465100, 3.298730, -1.833630, 129287.421262, 0.350701, 1.917920, -36.170377, 0.000000, 3
123.416667, 1.481583, 3.316985, -1.835402, 134047.349196, 0.351551, 1.923779, -36.192523, 0.000000, 3
123.433333, 1.497510, 3.335239, -1.837729, 138646.720912, 0.352667, 1.929657, -36.221618, 0.000000, 3
123.450000, 1.512939, 3.353493, -1.840555, 143068.647290, 0.354023, 1.935557, -36.256933, 0.000000, 3
123.466667, 1.527919, 3.371747, -1.843828, 147355.847056, 0.355593, 1.941484, -36.297850, 0.000000, 3
123.483333, 1.542493, 3.390002, -1.847509, 151526.429812, 0.357359, 1.947440, -36.343861, 0.000000, 3
123.500000, 1.556694, 3.408256, -1.851562, 155590.336005, 0.359304, 1.953428, -36.394530, 0.000000, 3
123.516667, 1.570552, 3.401889, -1.831337, 159556.215688, 0.349601, 1.959255, -36.141718, 0.000000, 3
123.533333, 1.583981, 3.395522, -1.811541, 163399.320130, 0.340104, 1.964923, -35.894268, 0.000000, 3
123.550000, 1.597012, 3.389155, -1.792143, 167128.667125, 0.330842, 1.970437, -35.651787, 0.000000, 3
123.566667, 1.609675, 3.382789, -1.773113, 170732.093775, 0.321822, 1.975801, -35.413918, 0.000000, 3
123.583333, 1.621994, 3.376422, -1.754427, 174231.666749, 0.312965, 1.981017, -35.180343, 0.000000, 3
123.600000, 1.633992, 3.370055, -1.736063, 177639.910611, 0.304260, 1.986088, -34.950786, 0.000000, 3
123.616667, 1.645688, 3.363688, -1.718000, 180962.362216, 0.295699, 1.991016, -34.725004, 0.000000, 3
123.633333, 1.657099, 3.357321, -1.700222, 184204.013689, 0.287272, 1.995804, -34.502778, 0.000000, 3
123.650000, 1.668242, 3.350954, -1.682713, 187369.379710, 0.279075, 2.000455, -34.269502, 0.000000, 3
123.666667, 1.679126, 3.344587, -1.665462, 190461.277190, 0.271000, 2.004972, -34.039489, 0.000000, 3
123.683333, 1.689764, 3.338220, -1.648456, 193483.516907, 0.263040, 2.009356, -33.812746, 0.000000, 3
123.700000, 1.700170, 3.331854, -1.631683, 196440.157385, 0.255189, 2.013609, -33.589109, 0.000000, 3
123.716667, 1.710354, 3.325487, -1.615133, 199366.800189, 0.247442, 2.017733, -33.368437, 0.000000, 3
123.733333, 1.720325, 3.319120, -1.598795, 202232.282984, 0.239802, 2.021730, -33.149599, 0.000000, 3
123.750000, 1.730092, 3.312753, -1.582661, 205039.324036, 0.232346, 2.025602, -32.921032, 0.000000, 3
123.766667, 1.739661, 3.306700, -1.567038, 207789.484235, 0.225127, 2.029354, -32.699712, 0.000000, 3
123.783333, 1.749043, 3.300647, -1.551604, 210485.587756, 0.217995, 2.032988, -32.481056, 0.000000, 3
123.800000, 1.758244, 3.294593, -1.536350, 213129.901015, 0.210947, 2.036503, -32.264954, 0.000000, 3
123.816667, 1.767272, 3.288540, -1.521268, 215724.533346, 0.203978, 2.039903, -32.051300, 0.000000, 3
123.833333, 1.776134, 3.282487, -1.506353, 218271.448634, 0.197086, 2.043188, -31.839999, 0.000000, 3
123.850000, 1.784837, 3.276434, -1.491597, 220772.483440, 0.000000, 2.043188, -31.623957, -0.000000, 1
123.866667, 1.793384, 3.270381, -1.476997, 223228.812634, 0.000000, 2.043188, -31.404954, -0.000000, 1
123.883333, 1.801782, 3.264327, -1.462545, 225476.872503, 0.000000, 2.043188, -31.188174, -0.000000, 1
123.900000, 1.810052, 3.258274, -1.448222, 227084.851686, 0.000000, 2.043188, -30.973329, -0.000000, 1
123.916667, 1.818208, 3.252221, -1.434013, 228670.563863, 0.000000, 2.043188, -30.760202, -0.000000, 1
123.933333, 1.826251, 3.246168, -1.419917, 230234.556332, 0.000000, 2.043188, -30.548751, -0.000000, 1
123.950000, 1.834186, 3.240115, -1.405929, 231777.352634, 0.000000, 2.043188, -30.338935, -0.000000, 1
123.966667, 1.842014, 3.234061, -1.392048, 233299.455006, 0.000000, 2.043188, -30.130715, -0.000000, 1
123.983333, 1.849738, 3.228008, -1.378270, 234801.345693, 0.000000, 2.043188, -29.924055, -0.000000, 1
124.000000, 1.857360, 3.221955, -1.364595, 236283.487131, 0.000000, 2.043188, -29.718918, -0.000000, 1
124.016667, 1.864884, 3.227663, -1.362779, 237746.323241, 0.000000, 2.043188, -29.691685, -0.000000, 1
124.033333, 1.872354, 3.233370, -1.361016, 239198.885311, 0.000000, 2.043188, -29.665244, -0.000000, 1
124.050000, 1.879773, 3.239078, -1.359305, 240641.397442, 0.000000, 2.043188, -29.639578, -0.000000, 1
124.066667, 1.887141, 3.244786, -1.357645, 242074.077006, 0.000000, 2.043188, -29.614671, -0.000000, 1
124.083333, 1.894460, 3.250494, -1.356034, 243497.133600, 0.000000, 2.043188, -29.590506, -0.000000, 1
124.100000, 1.901730, 3.256201, -1.354471, 244897.234453, 0.000000, 2.043188, -29.567065, -0.000000, 1
124.116667, 1.908954, 3.261909, -1.352955, 246245.212338, 0.000000, 2.043188, -29.544320, -0.000000, 1
124.133333, 1.916134, 3.267617, -1.351483, 247584.823199, 0.000000, 2.043188, -29.522247, -0.000000, 1
124.150000, 1.923269, 3.273325, -1.350056, 248916.231408, 0.000000, 2.043188, -29.500834, -0.000000, 1
124.166667, 1.930361, 3.279032, -1.348671, 250239.598395, 0.000000, 2.043188, -29.480068, -0.000000, 1
124.183333, 1.937411, 3.284740, -1.347329, 251555.079509, 0.000000, 2.043188, -29.459935, -0.000000, 1
124.200000, 1.944420, 3.290448, -1.346028, 252862.825114, 0.000000, 2.043188, -29.440424, -0.000000, 1
124.216667, 1.951387, 3.296156, -1.344768, 254162.982721, 0.000000, 2.043188, -29.421523, -0.000000, 1
124.233333, 1.958315, 3.301863, -1.343548, 255455.694914, 0.000000, 2.043188, -29.403221, -0.000000, 1
124.250000, 1.965204, 3.307571, -1.342367, 256741.100432, 0.000000, 2.043188, -29.385506, -0.000000, 1
124.266667, 1.972054, 3.316405, -1.344351, 258019.334191, 0.000000, 2.043188, -29.415258, -0.000000, 1
124.283333, 1.978878, 3.325239, -1.346361, 259292.551161, 0.000000, 2.043188, -29.445414, -0.000000, 1
124.300000, 1.985675, 3.334072, -1.348398, 260560.842539, 0.000000, 2.043188, -29.475966, -0.000000, 1
124.316667, 1.992446, 3.342906, -1.350460, 261824.295975, 0.000000, 2.043188, -29.506907, -0.000000, 1
124.333333, 1.999191, 3.351740, -1.352549, 263082.998724, 0.000000, 2.043188, -29.538229, -0.000000, 1
124.350000, 2.005916, 3.360574, -1.354658, 264059.863648, 0.000000, 2.043188, -29.569874, -0.000000, 1
124.366667, 2.012623, 3.369408, -1.356785, 264996.357080, 0.000000, 2.043188, -29.601776, -0.000000, 1
124.383333, 2.019313, 3.378241, -1.358928, 265930.558437, 0.000000, 2.043188, -29.633924, -0.000000, 1
124.400000, 2.025988, 3.387075, -1.361088, 266862.497950, 0.000000, 2.043188, -29.666315, -0.000000, 1
124.416667, 2.032646, 3.395909, -1.363263, 267792.208056, 0.000000, 2.043188, -29.698946, -0.000000, 1
124.433333, 2.039289, 3.404743, -1.365454, 268719.718725, 0.000000, 2.043188, -29.731813, -0.000000, 1
124.450000, 2.045916, 3.413577, -1.367661, 269645.060579, 0.000000, 2.043188, -29.764913, -0.000000, 1
124.466667, 2.052528, 3.422410, -1.369883, 270568.262560, 0.000000, 2.043188, -29.798243, -0.000000, 1
124.483333, 2.059124, 3.431244, -1.372120, 271489.353492, 0.000000, 2.043188, -29.831799, -0.000000, 1
124.500000, 2.065706, 3.440078, -1.374372, 272408.362075, 0.000000, 2.043188, -29.865579, -0.000000, 1
124.516667, 2.072273, 3.415156, -1.342883, 273325.316120, 0.000000, 2.043188, -29.393242, -0.000000, 1
124.533333, 2.078715, 3.390234, -1.311519, 274224.774102, 0.000000, 2.043188, -28.922785, -0.000000, 1
124.550000, 2.085033, 3.365312, -1.280279, 275106.965225, 0.000000, 2.043188, -28.421314, -0.000000, 1
124.566667, 2.091222, 3.340390, -1.249168, 275971.113836, 0.000000, 2.043188, -27.902798, -0.000000, 1
124.583333, 2.097279, 3.315468, -1.218189, 276816.872345, 0.000000, 2.043188, -27.386477, -0.000000, 1
124.600000, 2.103207, 3.290546, -1.187339, 277610.388593, 0.000000, 2.043188, -26.861767, -0.000000, 1
124.616667, 2.109004, 3.265624, -1.156619, 278358.210169, 0.000000, 2.043188, -26.324168, -0.000000, 1
124.633333, 2.114671, 3.240701, -1.126030, 279089.120909, 0.000000, 2.043188, -25.788865, -0.000000, 1
124.650000, 2.120208, 3.215779, -1.095571, 279803.317025, 0.000000, 2.043188, -25.252138, -0.000000, 1
124.666667, 2.125616, 3.190857, -1.065241, 280500.887101, 0.000000, 2.043188, -24.696082, -0.000000, 1
124.683333, 2.130893, 3.165935, -1.035043, 281181.423097, 0.000000, 2.043188, -24.142448, -0.000000, 1
124.700000, 2.136038, 3.141013, -1.004975, 281845.113952, 0.000000, 2.043188, -23.591208, -0.000000, 1
124.716667, 2.141055, 3.116091, -0.975037, 282492.144847, 0.000000, 2.043188, -22.913358, -0.000000, 1
124.733333, 2.145916, 3.091169, -0.945253, 283119.169077, 0.000000, 2.043188, -22.213449, -0.000000, 1
124.750000, 2.150618, 3.066247, -0.915629, 283725.717767, 0.000000, 2.043188, -21.517270, -0.000000, 1
124.766667, 2.155164, 3.047659, -0.892495, 284312.022655, 0.000000, 2.043188, -20.973622, -0.000000, 1
124.783333, 2.159586, 3.029070, -0.869484, 284882.353196, 0.000000, 2.043188, -20.432883, -0.000000, 1
124.800000, 2.163885, 3.010482, -0.846597, 285436.883494, 0.000000, 2.043188, -19.895023, -0.000000, 1
124.816667, 2.168063, 2.991893, -0.823830, 285975.783435, 0.000000, 2.043188, -19.360011, -0.000000, 1
124.833333, 2.172121, 2.973305, -0.801184, 286499.218024, 0.000000, 2.043188, -18.827817, -0.000000, 1
124.850000, 2.176061, 2.954717, -0.778656, 287007.348834, 0.000000, 2.043188, -18.298411, -0.000000, 1
124.866667, 2.179883, 2.936128, -0.756245, 287500.331238, 0.000000, 2.043188, -17.771765, -0.000000, 1
124.883333, 2.183589, 2.917540, -0.733951, 287978.316561, 0.000000, 2.043188, -17.247851, -0.000000, 1
