Results from Tidal Range Scheme Title Line Here
124.900000, 2.187179, 2.898951, -0.711772, 288441.453505, 0.000000, 2.043188, -16.726642, -0.000000, 1
124.916667, 2.190656, 2.880363, -0.689707, 288889.886091, 0.000000, 2.043188, -16.208113, -0.000000, 1
124.933333, 2.194020, 2.861775, -0.667755, 289323.754395, 0.000000, 2.043188, -15.692237, -0.000000, 1
124.950000, 2.197272, 2.843186, -0.645914, 289743.194575, 0.000000, 2.043188, -15.178990, -0.000000, 1
124.966667, 2.200413, 2.824598, -0.624185, 290149.754241, 0.000000, 2.043188, -14.668348, -0.000000, 1
124.983333, 2.203444, 2.806009, -0.602565, 290551.126648, 0.000000, 2.043188, -14.160288, -0.000000, 1
125.000000, 2.206366, 2.787421, -0.581055, 290938.071155, 0.000000, 2.043188, -13.654788, -0.000000, 1
125.016667, 2.209180, 2.781889, -0.572709, 291310.715380, 0.000000, 2.043188, -13.458659, -0.000000, 1
125.033333, 2.211951, 2.776358, -0.564407, 291677.541966, 0.000000, 2.043188, -13.263561, -0.000000, 1
125.050000, 2.214677, 2.770826, -0.556148, 292038.599817, 0.000000, 2.043188, -13.069488, -0.000000, 1
125.066667, 2.217361, 2.765294, -0.547933, 292393.939057, 0.000000, 2.043188, -12.876429, -0.000000, 1
125.083333, 2.220002, 2.759762, -0.539761, 292743.606749, 0.000000, 2.043188, -12.684377, -0.000000, 1
125.100000, 2.222600, 2.754231, -0.531631, 293087.651894, 0.000000, 2.043188, -12.493323, -0.000000, 1
125.116667, 2.225156, 2.748699, -0.523543, 293426.120447, 0.000000, 2.043188, -12.303259, -0.000000, 1
125.133333, 2.227670, 2.743167, -0.515497, 293759.058880, 0.000000, 2.043188, -12.114175, -0.000000, 1
125.150000, 2.230143, 2.737635, -0.507492, 294086.512052, 0.000000, 2.043188, -11.926066, -0.000000, 1
125.166667, 2.232575, 2.732104, -0.499529, 294408.524641, 0.000000, 2.043188, -11.738922, -0.000000, 1
125.183333, 2.234966, 2.726572, -0.491606, 294725.140428, 0.000000, 2.043188, -11.552736, -0.000000, 1
125.200000, 2.237317, 2.721040, -0.483723, 295036.403021, 0.000000, 2.043188, -11.367499, -0.000000, 1
125.216667, 2.239627, 2.715508, -0.475881, 295342.354431, 0.000000, 2.043188, -11.183206, -0.000000, 1
125.233333, 2.241898, 2.709977, -0.468079, 295643.036499, 0.000000, 2.043188, -10.999847, -0.000000, 1
125.250000, 2.244129, 2.704445, -0.460316, 295938.490900, 0.000000, 2.043188, -10.817416, -0.000000, 1
125.266667, 2.246322, 2.697818, -0.451496, 296228.757726, 0.000000, 2.043188, -10.610166, -0.000000, 1
125.283333, 2.248470, 2.691191, -0.442721, 296513.187937, 0.000000, 2.043188, -10.403952, -0.000000, 1
125.300000, 2.250574, 2.684564, -0.433990, 296791.824913, 0.000000, 2.043188, -10.198765, -0.000000, 1
125.316667, 2.252635, 2.677937, -0.425302, 297064.713267, 0.000000, 2.043188, -9.994599, -0.000000, 1
125.333333, 2.254652, 2.671310, -0.416657, 297331.895296, 0.000000, 2.043188, -9.791445, -0.000000, 1
125.350000, 2.256627, 2.664683, -0.408055, 297593.413828, 0.000000, 2.043188, -9.589297, -0.000000, 1
125.366667, 2.258560, 2.658056, -0.399496, 297849.310803, 0.000000, 2.043188, -9.388146, -0.000000, 1
125.383333, 2.260450, 2.651428, -0.390978, 298099.627277, 0.000000, 2.043188, -9.187986, -0.000000, 1
125.400000, 2.262299, 2.644801, -0.382503, 298344.403428, 0.000000, 2.043188, -8.988809, -0.000000, 1
125.416667, 2.264106, 2.638174, -0.374068, 298583.679269, 0.000000, 2.043188, -8.790608, -0.000000, 1
125.433333, 2.265872, 2.631547, -0.365676, 298817.493938, 0.000000, 2.043188, -8.593376, -0.000000, 1
125.450000, 2.267596, 2.624920, -0.357324, 299045.885707, 0.000000, 2.043188, -8.397107, -0.000000, 1
125.466667, 2.269281, 2.618293, -0.349012, 299268.892690, 0.000000, 2.043188, -8.201794, -0.000000, 1
125.483333, 2.270924, 2.611666, -0.340742, 299486.552139, 0.000000, 2.043188, -8.007429, -0.000000, 1
125.500000, 2.272528, 2.605039, -0.332511, 299698.901156, 0.000000, 2.043188, -7.814007, -0.000000, 1
125.516667, 2.274092, 2.570589, -0.296497, 299905.975986, 0.000000, 2.043188, -6.967672, -0.000000, 1
125.533333, 2.275485, 2.536138, -0.260653, 300090.502066, 0.000000, 2.043188, -6.125340, -0.000000, 1
125.550000, 2.276710, 2.501688, -0.224978, 300252.627103, 0.000000, 2.043188, -5.286983, -0.000000, 1
125.566667, 2.277766, 2.467237, -0.189471, 300392.491744, 0.000000, 2.043188, -4.452576, -0.000000, 1
125.583333, 2.278655, 2.432787, -0.154132, 300510.232448, 0.000000, 2.043188, -3.622096, -0.000000, 1
125.600000, 2.279378, 2.398337, -0.118958, 300605.978698, 0.000000, 2.043188, -2.795519, -0.000000, 1
125.616667, 2.279936, 2.363886, -0.083950, 300679.854461, 0.000000, 2.043188, -1.972824, -0.000000, 1
125.633333, 2.280330, 2.329436, -0.049106, 300731.978217, 0.000000, 2.043188, -1.153989, -0.000000, 1
125.650000, 2.280560, 2.294985, -0.014425, 300762.463705, 0.000000, 2.043188, -0.338994, -0.000000, 1
125.666667, 2.280628, 2.260535, 0.020093, 300771.418545, 0.000000, 2.043188, 0.472179, 0.000000, 1
125.683333, 2.280534, 2.226085, 0.054449, 300758.945999, 0.000000, 2.043188, 1.279550, 0.000000, 1
125.700000, 2.280278, 2.191634, 0.088644, 300725.142963, 0.000000, 2.043188, 2.083135, 0.000000, 1
125.716667, 2.279863, 2.157184, 0.122679, 300670.102890, 0.000000, 2.043188, 2.882952, 0.000000, 1
125.733333, 2.279287, 2.122733, 0.156554, 300593.914587, 0.000000, 2.043188, 3.679015, 0.000000, 1
125.750000, 2.278553, 2.088283, 0.190270, 300496.660209, 0.000000, 2.043188, 4.471339, 0.000000, 1
125.766667, 2.277660, 2.062846, 0.214814, 300378.418134, 0.000000, 2.043188, 5.048129, 0.000000, 1
125.783333, 2.276651, 2.037409, 0.239243, 300244.867459, 0.000000, 2.043188, 5.622201, 0.000000, 1
125.800000, 2.275527, 2.011971, 0.263556, 300096.059037, 0.000000, 2.043188, 6.193566, 0.000000, 1
125.816667, 2.274289, 1.986534, 0.287755, 299932.042438, 0.000000, 2.043188, 6.762232, 0.000000, 1
125.833333, 2.272936, 1.961097, 0.311839, 299752.863990, 0.000000, 2.043188, 7.328207, 0.000000, 1
125.850000, 2.271468, 1.935660, 0.335808, 299558.567749, 0.000000, 2.043188, 7.891499, 0.000000, 1
125.866667, 2.269887, 1.910223, 0.359664, 299349.195986, 0.000000, 2.043188, 8.452116, 0.000000, 1
125.883333, 2.268192, 1.884785, 0.383407, 299124.788212, 0.000000, 2.043188, 9.010064, 0.000000, 1
125.900000, 2.266384, 1.859348, 0.407036, 298885.380705, 0.000000, 2.043188, 9.565350, 0.000000, 1
125.916667, 2.264463, 1.833911, 0.430552, 298631.008464, 0.000000, 2.043188, 10.117980, 0.000000, 1
125.933333, 2.262430, 1.808474, 0.453956, 298361.703760, 0.000000, 2.043188, 10.667960, 0.000000, 1
125.950000, 2.260283, 1.783037, 0.477247, 298077.497125, 0.000000, 2.043188, 11.215295, 0.000000, 1
125.966667, 2.258025, 1.757599, 0.500425, 297778.416888, 0.000000, 2.043188, 11.759991, 0.000000, 1
125.983333, 2.255654, 1.732162, 0.523492, 297464.488229, 0.000000, 2.043188, 12.302052, 0.000000, 1
126.000000, 2.253171, 1.706725, 0.546446, 297135.734178, 0.000000, 2.043188, 12.841481, 0.000000, 1
126.016667, 2.250576, 1.689617, 0.560960, 296792.176609, 0.000000, 2.043188, 13.182553, 0.000000, 1
126.033333, 2.247910, 1.672508, 0.575401, 296439.079233, 0.000000, 2.043188, 13.521933, 0.000000, 1
126.050000, 2.245171, 1.655400, 0.589771, 296076.454188, 0.000000, 2.043188, 13.859621, 0.000000, 1
126.066667, 2.242361, 1.638292, 0.604069, 295704.311943, 0.000000, 2.043188, 14.195620, 0.000000, 1
126.083333, 2.239479, 1.621184, 0.618295, 295322.661316, 0.000000, 2.043188, 14.529932, 0.000000, 1
126.100000, 2.236525, 1.604075, 0.632449, 294931.511419, 0.000000, 2.043188, 14.862558, 0.000000, 1
126.116667, 2.233499, 1.586967, 0.646532, 294530.869753, 0.000000, 2.043188, 15.193500, 0.000000, 1
126.133333, 2.230402, 1.569859, 0.660543, 294120.743192, 0.000000, 2.043188, 15.522758, 0.000000, 1
126.150000, 2.227233, 1.552751, 0.674482, 293701.137051, 0.000000, 2.043188, 15.850334, 0.000000, 1
126.166667, 2.223992, 1.535642, 0.688350, 293272.057015, 0.000000, 2.043188, 16.176228, 0.000000, 1
126.183333, 2.220681, 1.518534, 0.702146, 292833.506304, 0.000000, 2.043188, 16.500442, 0.000000, 1
126.200000, 2.217297, 1.501426, 0.715871, 292385.488087, 0.000000, 2.043188, 16.822975, 0.000000, 1
126.216667, 2.213842, 1.484318, 0.729525, 291928.004550, 0.000000, 2.043188, 17.143829, 0.000000, 1
126.233333, 2.210316, 1.467209, 0.743106, 291461.056929, 0.000000, 2.043188, 17.463003, 0.000000, 1
126.250000, 2.206718, 1.450101, 0.756617, 290984.645535, 0.000000, 2.043188, 17.780497, 0.000000, 1
126.266667, 2.203049, 1.428799, 0.774249, 290498.770264, 0.000000, 2.043188, 18.194855, 0.000000, 1
126.283333, 2.199287, 1.407498, 0.791790, 290003.176593, 0.000000, 2.043188, 18.607055, 0.000000, 1
126.300000, 2.195434, 1.386196, 0.809238, 289506.206211, 0.000000, 2.043188, 19.017097, 0.000000, 1
126.316667, 2.191490, 1.364895, 0.826595, 288997.400551, 0.000000, 2.043188, 19.424983, 0.000000, 1
126.333333, 2.187453, 1.343593, 0.843860, 288476.755285, 0.000000, 2.043188, 19.830712, 0.000000, 1
126.350000, 2.183325, 1.322291, 0.861033, 287944.264855, 0.000000, 2.043188, 20.234283, 0.000000, 1
126.366667, 2.179104, 1.300990, 0.878115, 287399.920724, 0.000000, 2.043188, 20.635694, 0.000000, 1
126.383333, 2.174792, 1.279688, 0.895104, 286843.713260, 0.000000, 2.043188, 21.034943, 0.000000, 1
126.400000, 2.170388, 1.258387, 0.912001, 286275.632707, 0.000000, 2.043188, 21.432030, 0.000000, 1
126.416667, 2.165891, 1.237085, 0.928806, 285695.666539, 0.000000, 2.043188, 21.826951, 0.000000, 1
126.433333, 2.161303, 1.215783, 0.945519, 285103.801343, 0.000000, 2.043188, 22.219703, 0.000000, 1
126.450000, 2.156622, 1.194482, 0.962140, 284500.021102, 0.000000, 2.043188, 22.610286, 0.000000, 1
126.466667, 2.151848, 1.173180, 0.978668, 283884.309074, 0.000000, 2.043188, 22.998694, 0.000000, 1
126.483333, 2.146982, 1.151879, 0.995103, 283256.646977, 0.000000, 2.043188, 23.384925, 0.000000, 1
126.500000, 2.142023, 1.130577, 1.011446, 282617.015074, 0.000000, 2.043188, 23.709839, 0.000000, 1
126.516667, 2.136983, 1.097585, 1.039398, 281967.014642, 0.000000, 2.043188, 24.222294, 0.000000, 1
126.533333, 2.131823, 1.064594, 1.067229, 281301.414509, 0.000000, 2.043188, 24.732532, 0.000000, 1
126.550000, 2.126541, 1.031602, 1.094939, 280620.164866, 0.000000, 2.043188, 25.240545, 0.000000, 1
126.566667, 2.121138, 0.998611, 1.122527, 279923.212353, 0.000000, 2.043188, 25.727554, 0.000000, 1
126.583333, 2.115616, 0.965619, 1.149997, 279211.021795, 0.000000, 2.043188, 26.208279, 0.000000, 1
126.600000, 2.109977, 0.932628, 1.177349, 278483.651573, 0.000000, 2.043188, 26.686943, 0.000000, 1
126.616667, 2.104219, 0.899636, 1.204583, 277741.038867, 0.000000, 2.043188, 27.159720, 0.000000, 1
126.633333, 2.098344, 0.866645, 1.231699, 276965.571899, 0.000000, 2.043188, 27.611654, 0.000000, 1
126.650000, 2.092353, 0.833653, 1.258700, 276129.101836, 0.000000, 2.043188, 28.061669, 0.000000, 1
126.666667, 2.086246, 0.800662, 1.285585, 275276.395399, 0.000000, 2.043188, 28.509746, 0.000000, 1
126.683333, 2.080023, 0.767670, 1.312352, 274407.359421, 0.000000, 2.043188, 28.935286, 0.000000, 1
126.700000, 2.073686, 0.734679, 1.339007, 273522.528944, 0.000000, 2.043188, 29.335104, 0.000000, 1
126.716667, 2.067240, 0.701687, 1.365553, 272622.540478, 0.000000, 2.043188, 29.733293, 0.000000, 1
126.733333, 2.060685, 0.668696, 1.391990, 271707.293326, 0.000000, 2.043188, 30.129844, 0.000000, 1
126.750000, 2.054020, 0.635704, 1.418316, 270776.684577, 0.000000, 2.043188, 30.524744, 0.000000, 1
126.766667, 2.047245, 0.606991, 1.440253, 269830.605738, 0.000000, 2.043188, 30.853802, 0.000000, 1
126.783333, 2.040372, 0.578278, 1.462093, 268870.945287, 0.000000, 2.043188, 31.181401, 0.000000, 1
126.800000, 2.033401, 0.549565, 1.483835, 267897.602507, 0.000000, 2.043188, 31.507530, 0.000000, 1
126.816667, 2.026331, 0.520853, 1.505479, 266910.473524, 0.000000, 2.043188, 31.827613, 0.000000, 1
126.833333, 2.019163, 0.492140, 1.527023, 265909.596177, 0.000000, 2.043188, 32.132830, 0.000000, 1
126.850000, 2.011899, 0.463427, 1.548472, 264895.285031, 0.000000, 2.043188, 32.436685, 0.000000, 1
126.866667, 2.004537, 0.434714, 1.569823, 263867.427514, 0.000000, 2.043188, 32.739165, 0.000000, 1
126.883333, 1.997076, 0.406001, 1.591075, 262688.316871, 0.000000, 2.043188, 33.040231, 0.000000, 1
126.900000, 1.989509, 0.377288, 1.612221, 261276.354603, 0.000000, 2.043188, 33.329614, 0.000000, 1
126.916667, 1.981834, 0.348575, 1.633259, 259844.251954, 0.000000, 2.043188, 33.610120, 0.000000, 1
126.933333, 1.974052, 0.319862, 1.654189, 258392.058331, 0.000000, 2.043188, 33.889190, 0.000000, 1
126.950000, 1.966160, 0.291150, 1.675010, 256919.496731, 0.000000, 2.043188, 34.166805, 0.000000, 1
126.966667, 1.958158, 0.262437, 1.695721, 255426.278637, 0.000000, 2.043188, 34.442944, 0.000000, 1
126.983333, 1.950043, 0.233724, 1.716319, 253912.103778, 0.000000, 2.043188, 34.703987, 0.000000, 1
127.000000, 1.941817, 0.205011, 1.736806, 252377.265537, 0.000000, 2.043188, 34.960079, 0.000000, 1
127.016667, 1.933480, 0.177039, 1.756441, 250821.605113, 0.000000, 2.043188, 35.205516, 0.000000, 1
127.033333, 1.925032, 0.149067, 1.775965, 249245.211173, 0.000000, 2.043188, 35.449563, 0.000000, 1
127.050000, 1.916471, 0.121095, 1.795376, 247647.750940, 0.000000, 2.043188, 35.692199, 0.000000, 1
127.066667, 1.907795, 0.093123, 1.814672, 246028.878280, 0.000000, 2.043188, 35.933401, 0.000000, 1
127.083333, 1.899002, 0.065151, 1.833851, 244380.379681, 0.000000, 2.043188, 36.173143, 0.000000, 1
127.100000, 1.890090, 0.037179, 1.852911, 242647.371088, 0.000000, 2.043188, 36.411383, 0.000000, 1
127.116667, 1.881053, 0.009207, 1.871846, 240890.356914, 0.000000, 2.043188, 36.648080, 0.000000, 1
127.133333, 1.871891, -0.018765, 1.890656, 239108.885875, 0.000000, 2.043188, 36.883205, 0.000000, 1
127.150000, 1.862601, -0.046737, 1.909338, 237302.482778, 0.000000, 2.043188, 37.108945, 0.000000, 1
127.166667, 1.853182, -0.074709, 1.927891, 235471.038773, 0.000000, 2.043188, 37.325396, 0.000000, 1
127.183333, 1.843634, -0.102681, 1.946315, 233614.428172, 0.000000, 2.043188, 37.540337, 0.000000, 1
127.200000, 1.833953, -0.130653, 1.964606, 231732.123005, 0.000000, 2.043188, 37.753736, 0.000000, 1
127.216667, 1.824137, -0.158625, 1.982762, 229823.571113, 0.000000, 2.043188, 37.965561, 0.000000, 1
127.233333, 1.814184, -0.186597, 2.000781, 227888.191998, 0.000000, 2.043188, 38.175125, 0.000000, 1
127.250000, 1.804089, -0.214569, 2.018658, 225925.413596, 0.000000, 2.043188, 38.368798, 0.000000, 1
127.266667, 1.793841, -0.242998, 2.036840, 223360.349113, 0.000000, 2.043188, 38.565765, 0.000000, 1
127.283333, 1.783412, -0.271428, 2.054840, 220362.952658, 0.000000, 2.043188, 38.760763, 0.000000, 1
127.300000, 1.772784, -0.299857, 2.072642, 217308.745946, 0.000000, 2.043188, 38.953619, 0.000000, 1
127.316667, 1.761951, -0.328287, 2.090238, 214195.470940, 0.000000, 2.043188, 39.144249, 0.000000, 1
127.333333, 1.750905, -0.356716, 2.107621, 211020.697189, 0.000000, 2.043188, 39.332560, 0.000000, 1
127.350000, 1.739635, -0.385146, 2.124780, 207781.796880, 0.000000, 2.043188, 39.518454, 0.000000, 1
127.366667, 1.728132, -0.413575, 2.141707, 204475.925597, 0.000000, 2.043188, 39.701824, 0.000000, 1
127.383333, 1.716385, -0.442005, 2.158389, 201099.999603, 0.000000, 2.043188, 39.882553, 0.000000, 1
127.400000, 1.704382, -0.470434, 2.174817, 197650.658053, 0.000000, 2.043188, 40.060514, 0.000000, 1
127.416667, 1.692113, -0.498864, 2.190977, 194150.623112, 0.000000, 2.043188, 40.235579, 0.000000, 1
127.433333, 1.679563, -0.527293, 2.206856, 190585.604699, 0.000000, 2.043188, 40.401898, 0.000000, 1
127.450000, 1.666721, -0.555723, 2.222444, 186937.452999, 0.000000, 2.043188, 40.557770, 0.000000, 1
127.466667, 1.653572, -0.584152, 2.237724, 183202.173117, 0.000000, 2.043188, 40.710576, 0.000000, 1
127.483333, 1.640098, -0.612582, 2.252680, 179374.615116, 0.000000, 2.043188, 40.860133, 0.000000, 1
127.500000, 1.626280, -0.641011, 2.267291, 175449.052236, 0.000000, 2.043188, 41.006240, 0.000000, 1
127.516667, 1.612093, -0.665520, 2.277613, 171419.096861, 0.000000, 2.043188, 41.109465, 0.000000, 1
127.533333, 1.597528, -0.690028, 2.287557, 167276.314827, 0.000000, 2.043188, 41.208900, 0.000000, 1
127.550000, 1.582555, -0.714537, 2.297092, 162991.411003, 0.000000, 2.043188, 41.304258, 0.000000, 1
127.566667, 1.567142, -0.739046, 2.306188, 158580.454462, 0.000000, 2.043188, 41.395211, 0.000000, 1
127.583333, 1.551252, -0.763554, 2.314806, 154033.104520, 0.000000, 2.043188, 41.481397, 0.000000, 1
127.600000, 1.534844, -0.788063, 2.322907, 149337.451414, 0.000000, 2.043188, 41.562402, 0.000000, 1
127.616667, 1.517869, -0.812572, 2.330441, 144479.652928, 0.000000, 2.043188, 41.637741, 0.000000, 1
127.633333, 1.500271, -0.837080, 2.337351, 139443.460082, 0.000000, 2.043188, 41.706846, 0.000000, 1
127.650000, 1.481979, -0.861589, 2.343568, 134161.680250, 0.000000, 2.043188, 41.769011, 0.000000, 1
127.666667, 1.462907, -0.886098, 2.349005, 128654.133173, 0.000000, 2.043188, 41.823383, 0.000000, 1
127.683333, 1.442956, -0.910606, 2.353562, 122892.359795, 0.000000, 2.043188, 41.868952, 0.000000, 1
127.700000, 1.421998, -0.935115, 2.357113, 116840.055559, 0.000000, 2.043188, 41.904460, 0.000000, 1
127.716667, 1.399874, -0.959624, 2.359498, 110456.734463, 0.000000, 2.043188, 41.928315, 0.000000, 1
127.733333, 1.376493, -0.984132, 2.360626, 104732.987644, 0.000000, 2.043188, 41.939589, 0.000000, 1
127.750000, 1.351751, -1.008641, 2.360392, 98676.116559, 0.000000, 2.043188, 41.937255, 0.000000, 1
127.766667, 1.325389, -1.032492, 2.357882, 92222.675164, 0.000000, 2.043188, 41.912149, 0.000000, 1
127.783333, 1.297037, -1.056344, 2.353381, 85169.503948, 0.000000, 2.043188, 41.867142, 0.000000, 1
127.800000, 1.265937, -1.080195, 2.346132, 76375.060566, 0.000000, 2.043188, 41.794654, 0.000000, 1
127.816667, 1.230820, -1.104047, 2.334867, 66444.827398, 0.000000, 2.043188, 41.682002, 0.000000, 1
127.833333, 1.189693, -1.127898, 2.317591, 55174.067875, 0.000000, 2.043188, 41.509244, 0.000000, 1
127.850000, 1.138714, -1.151749, 2.290463, 42534.462578, 0.000000, 2.043188, 41.237965, 0.000000, 1
127.866667, 1.069195, -1.175601, 2.244796, 28648.723165, 0.000000, 2.043188, 40.781293, 0.000000, 1
127.883333, 0.955486, -1.199452, 2.154938, 14388.792638, 0.000000, 2.043188, 39.845165, 0.000000, 1
127.900000, 0.638065, -1.223304, 1.861368, 674.527181, 0.000000, 2.043188, 36.517104, 0.000000, 1
127.916667, 0.300000, -1.247155, 1.547155, 0.000000, 0.000000, 2.043188, 32.418029, 0.000000, 1
127.933333, 0.300000, -1.271006, 1.571006, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
127.950000, 0.300000, -1.294858, 1.594858, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
127.966667, 0.300000, -1.318709, 1.618709, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
127.983333, 0.300000, -1.342561, 1.642561, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.000000, 0.300000, -1.366412, 1.666412, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.016667, 0.300000, -1.398156, 1.698156, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.033333, 0.300000, -1.429900, 1.729900, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.050000, 0.300000, -1.461644, 1.761644, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.066667, 0.300000, -1.493387, 1.793387, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.083333, 0.300000, -1.525131, 1.825131, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.100000, 0.300000, -1.556875, 1.856875, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.116667, 0.300000, -1.588619, 1.888619, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.133333, 0.300000, -1.620363, 1.920363, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.150000, 0.300000, -1.652107, 1.952107, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.166667, 0.300000, -1.683851, 1.983851, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.183333, 0.300000, -1.715595, 2.015595, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.200000, 0.300000, -1.747338, 2.047338, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.216667, 0.300000, -1.779082, 2.079082, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.233333, 0.300000, -1.810826, 2.110826, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.250000, 0.300000, -1.842570, 2.142570, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.266667, 0.300000, -1.868160, 2.168160, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.283333, 0.300000, -1.893749, 2.193749, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.300000, 0.300000, -1.919339, 2.219339, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.316667, 0.300000, -1.944928, 2.244928, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.333333, 0.300000, -1.970518, 2.270518, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.350000, 0.300000, -1.996108, 2.296108, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.366667, 0.300000, -2.021697, 2.321697, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.383333, 0.300000, -2.047287, 2.347287, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.400000, 0.300000, -2.072876, 2.372876, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.416667, 0.300000, -2.098466, 2.398466, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.433333, 0.300000, -2.124056, 2.424056, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.450000, 0.300000, -2.149645, 2.449645, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.466667, 0.300000, -2.175235, 2.475235, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.483333, 0.300000, -2.200824, 2.500824, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.500000, 0.300000, -2.226414, 2.526414, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.516667, 0.300000, -2.238937, 2.538937, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.533333, 0.300000, -2.251459, 2.551459, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.550000, 0.300000, -2.263982, 2.563982, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.566667, 0.300000, -2.276504, 2.576504, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.583333, 0.300000, -2.289027, 2.589027, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.600000, 0.300000, -2.301549, 2.601549, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.616667, 0.300000, -2.314072, 2.614072, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.633333, 0.300000, -2.326594, 2.626594, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.650000, 0.300000, -2.339117, 2.639117, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.666667, 0.300000, -2.351639, 2.651639, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.683333, 0.300000, -2.364162, 2.664162, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.700000, 0.300000, -2.376684, 2.676684, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.716667, 0.300000, -2.389207, 2.689207, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.733333, 0.300000, -2.401729, 2.701729, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.750000, 0.300000, -2.414252, 2.714252, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.766667, 0.300000, -2.425170, 2.725170, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.783333, 0.300000, -2.436088, 2.736088, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.800000, 0.300000, -2.447007, 2.747007, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.816667, 0.300000, -2.457925, 2.757925, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.833333, 0.300000, -2.468843, 2.768843, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.850000, 0.300000, -2.479761, 2.779761, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.866667, 0.300000, -2.490679, 2.790679, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.883333, 0.300000, -2.501598, 2.801598, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.900000, 0.300000, -2.512516, 2.812516, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.916667, 0.300000, -2.523434, 2.823434, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.933333, 0.300000, -2.534352, 2.834352, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.950000, 0.300000, -2.545270, 2.845270, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.966667, 0.300000, -2.556189, 2.856189, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
128.983333, 0.300000, -2.567107, 2.867107, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.000000, 0.300000, -2.578025, 2.878025, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.016667, 0.300000, -2.598788, 2.898788, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.033333, 0.300000, -2.619550, 2.919550, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.050000, 0.300000, -2.640313, 2.940313, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.066667, 0.300000, -2.661075, 2.961075, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.083333, 0.300000, -2.681838, 2.981838, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.100000, 0.300000, -2.702601, 3.002601, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.116667, 0.300000, -2.723363, 3.023363, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.133333, 0.300000, -2.744126, 3.044126, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.150000, 0.300000, -2.764888, 3.064888, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.166667, 0.300000, -2.785651, 3.085651, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.183333, 0.300000, -2.806414, 3.106414, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.200000, 0.300000, -2.827176, 3.127176, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.216667, 0.300000, -2.847939, 3.147939, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.233333, 0.300000, -2.868701, 3.168701, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.250000, 0.300000, -2.889464, 3.189464, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.266667, 0.300000, -2.912574, 3.212574, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.283333, 0.300000, -2.935684, 3.235684, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.300000, 0.300000, -2.958794, 3.258794, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.316667, 0.300000, -2.981904, 3.281904, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.333333, 0.300000, -3.005014, 3.305014, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.350000, 0.300000, -3.028124, 3.328124, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.366667, 0.300000, -3.051234, 3.351234, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.383333, 0.300000, -3.074344, 3.374344, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.400000, 0.300000, -3.097454, 3.397454, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.416667, 0.300000, -3.120564, 3.420564, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.433333, 0.300000, -3.143674, 3.443674, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.450000, 0.300000, -3.166784, 3.466784, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.466667, 0.300000, -3.189894, 3.489894, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.483333, 0.300000, -3.213004, 3.513004, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.500000, 0.300000, -3.236114, 3.536114, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.516667, 0.300000, -3.233518, 3.533518, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.533333, 0.300000, -3.230921, 3.530921, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.550000, 0.300000, -3.228325, 3.528325, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.566667, 0.300000, -3.225729, 3.525729, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.583333, 0.300000, -3.223133, 3.523133, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.600000, 0.300000, -3.220536, 3.520536, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.616667, 0.300000, -3.217940, 3.517940, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.633333, 0.300000, -3.215344, 3.515344, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.650000, 0.300000, -3.212748, 3.512748, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.666667, 0.300000, -3.210151, 3.510151, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.683333, 0.300000, -3.207555, 3.507555, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.700000, 0.300000, -3.204959, 3.504959, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.716667, 0.300000, -3.202363, 3.502363, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.733333, 0.300000, -3.199766, 3.499766, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.750000, 0.300000, -3.197170, 3.497170, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.766667, 0.300000, -3.193409, 3.493409, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.783333, 0.300000, -3.189649, 3.489649, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.800000, 0.300000, -3.185888, 3.485888, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.816667, 0.300000, -3.182127, 3.482127, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.833333, 0.300000, -3.178366, 3.478366, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.850000, 0.300000, -3.174606, 3.474606, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.866667, 0.300000, -3.170845, 3.470845, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.883333, 0.300000, -3.167084, 3.467084, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.900000, 0.300000, -3.163323, 3.463323, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.916667, 0.300000, -3.159563, 3.459563, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.933333, 0.300000, -3.155802, 3.455802, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.950000, 0.300000, -3.152041, 3.452041, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.966667, 0.300000, -3.148280, 3.448280, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
129.983333, 0.300000, -3.144520, 3.444520, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.000000, 0.300000, -3.140759, 3.440759, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.016667, 0.300000, -3.145545, 3.445545, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.033333, 0.300000, -3.150331, 3.450331, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.050000, 0.300000, -3.155116, 3.455116, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.066667, 0.300000, -3.159902, 3.459902, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.083333, 0.300000, -3.164688, 3.464688, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.100000, 0.300000, -3.169474, 3.469474, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.116667, 0.300000, -3.174260, 3.474260, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.133333, 0.300000, -3.179045, 3.479045, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.150000, 0.300000, -3.183831, 3.483831, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.166667, 0.300000, -3.188617, 3.488617, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.183333, 0.300000, -3.193403, 3.493403, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.200000, 0.300000, -3.198189, 3.498189, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.216667, 0.300000, -3.202974, 3.502974, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.233333, 0.300000, -3.207760, 3.507760, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.250000, 0.300000, -3.212546, 3.512546, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.266667, 0.300000, -3.223157, 3.523157, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.283333, 0.300000, -3.233768, 3.533768, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.300000, 0.300000, -3.244379, 3.544379, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.316667, 0.300000, -3.254990, 3.554990, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.333333, 0.300000, -3.265601, 3.565601, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.350000, 0.300000, -3.276212, 3.576212, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.366667, 0.300000, -3.286823, 3.586823, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.383333, 0.300000, -3.297433, 3.597433, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.400000, 0.300000, -3.308044, 3.608044, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.416667, 0.300000, -3.318655, 3.618655, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.433333, 0.300000, -3.329266, 3.629266, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.450000, 0.300000, -3.339877, 3.639877, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.466667, 0.300000, -3.350488, 3.650488, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.483333, 0.300000, -3.361099, 3.661099, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.500000, 0.300000, -3.371710, 3.671710, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.516667, 0.300000, -3.359213, 3.659213, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.533333, 0.300000, -3.346716, 3.646716, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.550000, 0.300000, -3.334219, 3.634219, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.566667, 0.300000, -3.321722, 3.621722, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.583333, 0.300000, -3.309225, 3.609225, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.600000, 0.300000, -3.296728, 3.596728, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.616667, 0.300000, -3.284231, 3.584231, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.633333, 0.300000, -3.271734, 3.571734, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.650000, 0.300000, -3.259237, 3.559237, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.666667, 0.300000, -3.246740, 3.546740, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.683333, 0.300000, -3.234243, 3.534243, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.700000, 0.300000, -3.221746, 3.521746, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.716667, 0.300000, -3.209249, 3.509249, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.733333, 0.300000, -3.196752, 3.496752, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.750000, 0.300000, -3.184255, 3.484255, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.766667, 0.300000, -3.165595, 3.465595, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.783333, 0.300000, -3.146935, 3.446935, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.800000, 0.300000, -3.128275, 3.428275, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.816667, 0.300000, -3.109615, 3.409615, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.833333, 0.300000, -3.090955, 3.390955, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.850000, 0.300000, -3.072295, 3.372295, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.866667, 0.300000, -3.053635, 3.353635, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.883333, 0.300000, -3.034975, 3.334975, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.900000, 0.300000, -3.016315, 3.316315, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.916667, 0.300000, -2.997655, 3.297655, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.933333, 0.300000, -2.978995, 3.278995, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.950000, 0.300000, -2.960335, 3.260335, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.966667, 0.300000, -2.941675, 3.241675, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
130.983333, 0.300000, -2.923015, 3.223015, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.000000, 0.300000, -2.904355, 3.204355, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.016667, 0.300000, -2.891542, 3.191542, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.033333, 0.300000, -2.878729, 3.178729, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.050000, 0.300000, -2.865916, 3.165916, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.066667, 0.300000, -2.853103, 3.153103, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.083333, 0.300000, -2.840290, 3.140290, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.100000, 0.300000, -2.827477, 3.127477, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.116667, 0.300000, -2.814664, 3.114664, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.133333, 0.300000, -2.801851, 3.101851, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.150000, 0.300000, -2.789038, 3.089038, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.166667, 0.300000, -2.776225, 3.076225, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.183333, 0.300000, -2.763412, 3.063412, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.200000, 0.300000, -2.750599, 3.050599, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.216667, 0.300000, -2.737786, 3.037786, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.233333, 0.300000, -2.724973, 3.024973, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.250000, 0.300000, -2.712160, 3.012160, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.266667, 0.300000, -2.710068, 3.010068, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.283333, 0.300000, -2.707975, 3.007975, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.300000, 0.300000, -2.705883, 3.005883, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.316667, 0.300000, -2.703791, 3.003791, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.333333, 0.300000, -2.701699, 3.001699, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.350000, 0.300000, -2.699606, 2.999606, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.366667, 0.300000, -2.697514, 2.997514, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.383333, 0.300000, -2.695422, 2.995422, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.400000, 0.300000, -2.693330, 2.993330, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.416667, 0.300000, -2.691237, 2.991237, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.433333, 0.300000, -2.689145, 2.989145, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.450000, 0.300000, -2.687053, 2.987053, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.466667, 0.300000, -2.684961, 2.984961, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.483333, 0.300000, -2.682868, 2.982868, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.500000, 0.300000, -2.680776, 2.980776, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.516667, 0.300000, -2.659365, 2.959365, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.533333, 0.300000, -2.637953, 2.937953, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.550000, 0.300000, -2.616542, 2.916542, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.566667, 0.300000, -2.595131, 2.895131, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.583333, 0.300000, -2.573719, 2.873719, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.600000, 0.300000, -2.552308, 2.852308, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.616667, 0.300000, -2.530897, 2.830897, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.633333, 0.300000, -2.509485, 2.809485, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.650000, 0.300000, -2.488074, 2.788074, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.666667, 0.300000, -2.466663, 2.766663, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.683333, 0.300000, -2.445251, 2.745251, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.700000, 0.300000, -2.423840, 2.723840, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.716667, 0.300000, -2.402429, 2.702429, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.733333, 0.300000, -2.381017, 2.681017, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.750000, 0.300000, -2.359606, 2.659606, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.766667, 0.300000, -2.328784, 2.628784, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.783333, 0.300000, -2.297962, 2.597962, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.800000, 0.300000, -2.267141, 2.567141, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.816667, 0.300000, -2.236319, 2.536319, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.833333, 0.300000, -2.205497, 2.505497, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.850000, 0.300000, -2.174675, 2.474675, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.866667, 0.300000, -2.143853, 2.443853, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.883333, 0.300000, -2.113032, 2.413032, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.900000, 0.300000, -2.082210, 2.382210, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.916667, 0.300000, -2.051388, 2.351388, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.933333, 0.300000, -2.020566, 2.320566, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.950000, 0.300000, -1.989744, 2.289744, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.966667, 0.300000, -1.958923, 2.258923, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
131.983333, 0.300000, -1.928101, 2.228101, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.000000, 0.300000, -1.897279, 2.197279, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.016667, 0.300000, -1.869593, 2.169593, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.033333, 0.300000, -1.841907, 2.141907, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.050000, 0.300000, -1.814221, 2.114221, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.066667, 0.300000, -1.786536, 2.086536, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.083333, 0.300000, -1.758850, 2.058850, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.100000, 0.300000, -1.731164, 2.031164, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.116667, 0.300000, -1.703478, 2.003478, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.133333, 0.300000, -1.675792, 1.975792, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.150000, 0.300000, -1.648106, 1.948106, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.166667, 0.300000, -1.620420, 1.920420, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.183333, 0.300000, -1.592734, 1.892734, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.200000, 0.300000, -1.565049, 1.865049, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.216667, 0.300000, -1.537363, 1.837363, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.233333, 0.300000, -1.509677, 1.809677, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.250000, 0.300000, -1.481991, 1.781991, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.266667, 0.300000, -1.469844, 1.769844, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.283333, 0.300000, -1.457697, 1.757697, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.300000, 0.300000, -1.445550, 1.745550, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.316667, 0.300000, -1.433404, 1.733404, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.333333, 0.300000, -1.421257, 1.721257, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.350000, 0.300000, -1.409110, 1.709110, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.366667, 0.300000, -1.396963, 1.696963, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.383333, 0.300000, -1.384816, 1.684816, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.400000, 0.300000, -1.372669, 1.672669, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.416667, 0.300000, -1.360522, 1.660522, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.433333, 0.300000, -1.348375, 1.648375, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.450000, 0.300000, -1.336229, 1.636229, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.466667, 0.300000, -1.324082, 1.624082, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.483333, 0.300000, -1.311935, 1.611935, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.500000, 0.300000, -1.299788, 1.599788, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.516667, 0.300000, -1.270408, 1.570408, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.533333, 0.300000, -1.241027, 1.541027, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.550000, 0.300000, -1.211647, 1.511647, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.566667, 0.300000, -1.182267, 1.482267, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.583333, 0.300000, -1.152886, 1.452886, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.600000, 0.300000, -1.123506, 1.423506, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.616667, 0.300000, -1.094126, 1.394126, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.633333, 0.300000, -1.064745, 1.364745, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.650000, 0.300000, -1.035365, 1.335365, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.666667, 0.300000, -1.005985, 1.305985, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.683333, 0.300000, -0.976604, 1.276604, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.700000, 0.300000, -0.947224, 1.247224, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.716667, 0.300000, -0.917844, 1.217844, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.733333, 0.300000, -0.888463, 1.188463, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.750000, 0.300000, -0.859083, 1.159083, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.766667, 0.300000, -0.825043, 1.125043, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.783333, 0.300000, -0.791002, 1.091002, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.800000, 0.300000, -0.756962, 1.056962, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.816667, 0.300000, -0.722922, 1.022922, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.833333, 0.300000, -0.688881, 0.988881, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.850000, 0.300000, -0.654841, 0.954841, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.866667, 0.300000, -0.620801, 0.920801, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.883333, 0.300000, -0.586760, 0.886760, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.900000, 0.300000, -0.552720, 0.852720, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.916667, 0.300000, -0.518680, 0.818680, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.933333, 0.300000, -0.484639, 0.784639, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.950000, 0.300000, -0.450599, 0.750599, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.966667, 0.300000, -0.416559, 0.716559, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
132.983333, 0.300000, -0.382518, 0.682518, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.000000, 0.300000, -0.348478, 0.648478, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.016667, 0.300000, -0.312861, 0.612861, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.033333, 0.300000, -0.277245, 0.577245, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.050000, 0.300000, -0.241628, 0.541628, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.066667, 0.300000, -0.206011, 0.506011, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.083333, 0.300000, -0.170395, 0.470395, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.100000, 0.300000, -0.134778, 0.434778, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.116667, 0.300000, -0.099161, 0.399161, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
