Results from Tidal Range Scheme Title Line Here
133.133333, 0.300000, -0.063545, 0.363545, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.150000, 0.300000, -0.027928, 0.327928, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.166667, 0.300000, 0.007689, 0.292311, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.183333, 0.300000, 0.043305, 0.256695, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.200000, 0.300000, 0.078922, 0.221078, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.216667, 0.300000, 0.114539, 0.185461, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.233333, 0.300000, 0.150155, 0.149845, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.250000, 0.300000, 0.185772, 0.114228, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.266667, 0.300000, 0.203195, 0.096805, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.283333, 0.300000, 0.220618, 0.079382, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.300000, 0.300000, 0.238041, 0.061959, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.316667, 0.300000, 0.255465, 0.044535, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.333333, 0.300000, 0.272888, 0.027112, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.350000, 0.300000, 0.290311, 0.009689, 0.000000, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.366667, 0.300000, 0.307734, -0.007734, 0.000000, 0.000000, 2.043188, -0.181747, -0.000000, 1
133.383333, 0.454488, 0.325157, 0.129331, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.400000, 0.454488, 0.342580, 0.111908, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.416667, 0.454488, 0.360003, 0.094485, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.433333, 0.454488, 0.377426, 0.077062, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.450000, 0.454488, 0.394850, 0.059639, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.466667, 0.454488, 0.412273, 0.042215, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.483333, 0.454488, 0.429696, 0.024792, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.500000, 0.454488, 0.447119, 0.007369, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.516667, 0.454488, 0.476477, -0.021989, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.533333, 0.454488, 0.505835, -0.051346, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.550000, 0.454488, 0.535192, -0.080704, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.566667, 0.454488, 0.564550, -0.110062, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.583333, 0.454488, 0.593908, -0.139420, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.600000, 0.454488, 0.623266, -0.168778, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.616667, 0.454488, 0.652624, -0.198135, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.633333, 0.454488, 0.681981, -0.227493, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.650000, 0.454488, 0.711339, -0.256851, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.666667, 0.454488, 0.740697, -0.286209, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.683333, 0.454488, 0.770055, -0.315567, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.700000, 0.454488, 0.799413, -0.344924, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.716667, 0.454488, 0.828770, -0.374282, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.733333, 0.454488, 0.858128, -0.403640, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.750000, 0.454488, 0.887486, -0.432998, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.766667, 0.454488, 0.919236, -0.464747, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.783333, 0.454488, 0.950985, -0.496497, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.800000, 0.454488, 0.982735, -0.528247, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.816667, 0.454488, 1.014485, -0.559996, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.833333, 0.454488, 1.046234, -0.591746, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.850000, 0.454488, 1.077984, -0.623496, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.866667, 0.454488, 1.109734, -0.655245, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.883333, 0.454488, 1.141483, -0.686995, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.900000, 0.454488, 1.173233, -0.718745, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.916667, 0.454488, 1.204983, -0.750494, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.933333, 0.454488, 1.236732, -0.782244, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.950000, 0.454488, 1.268482, -0.813994, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.966667, 0.454488, 1.300232, -0.845743, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
133.983333, 0.454488, 1.331981, -0.877493, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.000000, 0.454488, 1.363731, -0.909243, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.016667, 0.454488, 1.394019, -0.939531, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.033333, 0.454488, 1.424308, -0.969820, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.050000, 0.454488, 1.454596, -1.000108, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.066667, 0.454488, 1.484885, -1.030396, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.083333, 0.454488, 1.515173, -1.060685, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.100000, 0.454488, 1.545461, -1.090973, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.116667, 0.454488, 1.575750, -1.121262, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.133333, 0.454488, 1.606038, -1.151550, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.150000, 0.454488, 1.636327, -1.181838, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.166667, 0.454488, 1.666615, -1.212127, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.183333, 0.454488, 1.696903, -1.242415, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.200000, 0.454488, 1.727192, -1.272704, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.216667, 0.454488, 1.757480, -1.302992, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.233333, 0.454488, 1.787769, -1.333280, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.250000, 0.454488, 1.818057, -1.363569, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.266667, 0.454488, 1.839281, -1.384793, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.283333, 0.454488, 1.860505, -1.406017, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.300000, 0.454488, 1.881730, -1.427241, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.316667, 0.454488, 1.902954, -1.448466, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.333333, 0.454488, 1.924178, -1.469690, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.350000, 0.454488, 1.945402, -1.490914, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.366667, 0.454488, 1.966626, -1.512138, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.383333, 0.454488, 1.987851, -1.533362, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.400000, 0.454488, 2.009075, -1.554587, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.416667, 0.454488, 2.030299, -1.575811, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.433333, 0.454488, 2.051523, -1.597035, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.450000, 0.454488, 2.072747, -1.618259, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.466667, 0.454488, 2.093972, -1.639483, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.483333, 0.454488, 2.115196, -1.660708, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.500000, 0.454488, 2.136420, -1.681932, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.516667, 0.454488, 2.154268, -1.699780, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.533333, 0.454488, 2.172117, -1.717628, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.550000, 0.454488, 2.189965, -1.735477, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.566667, 0.454488, 2.207813, -1.753325, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.583333, 0.454488, 2.225661, -1.771173, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.600000, 0.454488, 2.243510, -1.789021, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.616667, 0.454488, 2.261358, -1.806870, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.633333, 0.454488, 2.279206, -1.824718, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.650000, 0.454488, 2.297054, -1.842566, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.666667, 0.454488, 2.314903, -1.860414, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.683333, 0.454488, 2.332751, -1.878263, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.700000, 0.454488, 2.350599, -1.896111, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.716667, 0.454488, 2.368447, -1.913959, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.733333, 0.454488, 2.386296, -1.931808, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.750000, 0.454488, 2.404144, -1.949656, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.766667, 0.454488, 2.423773, -1.969285, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.783333, 0.454488, 2.443403, -1.988914, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.800000, 0.454488, 2.463032, -2.008544, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.816667, 0.454488, 2.482661, -2.028173, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.833333, 0.454488, 2.502291, -2.047802, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.850000, 0.454488, 2.521920, -2.067432, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.866667, 0.454488, 2.541549, -2.087061, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.883333, 0.454488, 2.561179, -2.106690, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.900000, 0.454488, 2.580808, -2.126320, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.916667, 0.454488, 2.600437, -2.145949, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.933333, 0.454488, 2.620067, -2.165578, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.950000, 0.454488, 2.639696, -2.185208, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.966667, 0.454488, 2.659325, -2.204837, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
134.983333, 0.454488, 2.678955, -2.224466, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.000000, 0.454488, 2.698584, -2.244096, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.016667, 0.454488, 2.717996, -2.263508, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.033333, 0.454488, 2.737408, -2.282920, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.050000, 0.454488, 2.756820, -2.302332, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.066667, 0.454488, 2.776232, -2.321744, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.083333, 0.454488, 2.795644, -2.341156, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.100000, 0.454488, 2.815056, -2.360568, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.116667, 0.454488, 2.834468, -2.379980, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.133333, 0.454488, 2.853880, -2.399392, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.150000, 0.454488, 2.873292, -2.418804, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.166667, 0.454488, 2.892704, -2.438216, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.183333, 0.454488, 2.912116, -2.457628, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.200000, 0.454488, 2.931528, -2.477040, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.216667, 0.454488, 2.950940, -2.496452, 141.165299, 0.000000, 2.043188, 0.000000, 0.000000, 2
135.233333, 0.454488, 2.970352, -2.515864, 141.165299, 0.690089, 2.054689, -43.395418, 0.000000, 3
135.250000, 0.922716, 2.989764, -2.067048, 10980.440908, 0.464012, 2.062423, -38.893015, 0.000000, 3
135.266667, 1.049323, 3.010134, -1.960811, 25883.058162, 0.412066, 2.069291, -37.709466, 0.000000, 3
135.283333, 1.120215, 3.030505, -1.910289, 37948.032794, 0.387537, 2.075750, -37.120043, 0.000000, 3
135.300000, 1.170610, 3.050875, -1.880265, 50442.651135, 0.373074, 2.081967, -36.753317, 0.000000, 3
135.316667, 1.210312, 3.071246, -1.860934, 60645.445874, 0.363800, 2.088031, -36.511674, 0.000000, 3
135.333333, 1.243817, 3.091616, -1.847799, 70120.156304, 0.357498, 2.093989, -36.347482, 0.000000, 3
135.350000, 1.273181, 3.111986, -1.838806, 78423.404654, 0.353184, 2.099876, -36.235073, 0.000000, 3
135.366667, 1.299641, 3.132357, -1.832716, 85905.821175, 0.350262, 2.105713, -36.158949, 0.000000, 3
135.383333, 1.324045, 3.152727, -1.828682, 91893.657635, 0.348327, 2.111519, -36.108525, 0.000000, 3
135.400000, 1.346924, 3.173098, -1.826173, 97494.474175, 0.347123, 2.117304, -36.077167, 0.000000, 3
135.416667, 1.368540, 3.193468, -1.824928, 102786.085196, 0.346526, 2.123079, -36.061597, 0.000000, 3
135.433333, 1.389088, 3.213838, -1.824750, 107816.180999, 0.346441, 2.128854, -36.059381, 0.000000, 3
135.450000, 1.408684, 3.234209, -1.825524, 112995.385592, 0.346812, 2.134634, -36.069055, 0.000000, 3
135.466667, 1.427390, 3.254579, -1.827189, 118397.210776, 0.347611, 2.140427, -36.089868, 0.000000, 3
135.483333, 1.445288, 3.274950, -1.829661, 123566.029831, 0.348797, 2.146240, -36.120767, 0.000000, 3
135.500000, 1.462482, 3.295320, -1.832838, 128531.314207, 0.350321, 2.152079, -36.160475, 0.000000, 3
135.516667, 1.479054, 3.294704, -1.815650, 133316.952777, 0.342075, 2.157780, -35.945624, 0.000000, 3
135.533333, 1.494957, 3.294087, -1.799130, 137909.662698, 0.334154, 2.163350, -35.739125, 0.000000, 3
135.550000, 1.510262, 3.293471, -1.783208, 142302.795636, 0.326607, 2.168793, -35.540105, 0.000000, 3
135.566667, 1.525028, 3.292854, -1.767826, 146528.416759, 0.319316, 2.174115, -35.347828, 0.000000, 3
135.583333, 1.539303, 3.292238, -1.752935, 150613.630470, 0.312258, 2.179319, -35.161684, 0.000000, 3
135.600000, 1.553129, 3.291622, -1.738493, 154570.249947, 0.305412, 2.184410, -34.981157, 0.000000, 3
135.616667, 1.566541, 3.291005, -1.724464, 158408.517415, 0.298763, 2.189389, -34.805799, 0.000000, 3
135.633333, 1.579571, 3.290389, -1.710818, 162137.390901, 0.292294, 2.194260, -34.635220, 0.000000, 3
135.650000, 1.592246, 3.289772, -1.697526, 165764.743689, 0.286009, 2.199027, -34.467013, 0.000000, 3
135.666667, 1.604591, 3.289156, -1.684565, 169287.794790, 0.279942, 2.203693, -34.294202, 0.000000, 3
135.683333, 1.616624, 3.288540, -1.671915, 172706.147358, 0.274021, 2.208260, -34.125540, 0.000000, 3
135.700000, 1.628366, 3.287923, -1.659557, 176041.812745, 0.268236, 2.212731, -33.960758, 0.000000, 3
135.716667, 1.639835, 3.287307, -1.647472, 179299.775133, 0.262579, 2.217107, -33.799624, 0.000000, 3
135.733333, 1.651046, 3.286690, -1.635644, 182484.535787, 0.257043, 2.221391, -33.641926, 0.000000, 3
135.750000, 1.662014, 3.286074, -1.624060, 185600.179388, 0.251621, 2.225585, -33.487472, 0.000000, 3
135.766667, 1.672751, 3.286393, -1.613642, 188650.422593, 0.246744, 2.229697, -33.348560, 0.000000, 3
135.783333, 1.683274, 3.286712, -1.603438, 191639.770020, 0.241968, 2.233730, -33.212506, 0.000000, 3
135.800000, 1.693594, 3.287031, -1.593438, 194571.282704, 0.237326, 2.237685, -33.073699, 0.000000, 3
135.816667, 1.703717, 3.287350, -1.583633, 197459.531711, 0.232795, 2.241565, -32.934798, 0.000000, 3
135.833333, 1.713653, 3.287669, -1.574016, 200314.969092, 0.228352, 2.245371, -32.798562, 0.000000, 3
135.850000, 1.723409, 3.287988, -1.564579, 203118.706245, 0.223991, 2.249104, -32.664875, 0.000000, 3
135.866667, 1.732993, 3.288307, -1.555314, 205873.067816, 0.219710, 2.252766, -32.533622, 0.000000, 3
135.883333, 1.742413, 3.288627, -1.546214, 208580.212027, 0.215505, 2.256358, -32.404696, 0.000000, 3
135.900000, 1.751675, 3.288946, -1.537270, 211242.144105, 0.211372, 2.259881, -32.277998, 0.000000, 3
135.916667, 1.760787, 3.289265, -1.528478, 213860.732885, 0.207309, 2.263336, -32.153438, 0.000000, 3
135.933333, 1.769754, 3.289584, -1.519830, 216437.718845, 0.203313, 2.266724, -32.030928, 0.000000, 3
135.950000, 1.778581, 3.289903, -1.511322, 218974.735364, 0.199381, 2.270047, -31.910388, 0.000000, 3
135.966667, 1.787275, 3.290222, -1.502947, 221473.308112, 0.195512, 2.273306, -31.791744, 0.000000, 3
135.983333, 1.795840, 3.290541, -1.494700, 223934.869358, 0.000000, 2.273306, -31.670507, -0.000000, 1
136.000000, 1.804288, 3.290860, -1.486572, 225964.012825, 0.000000, 2.273306, -31.548583, -0.000000, 1
136.016667, 1.812635, 3.301013, -1.488378, 227587.025973, 0.000000, 2.273306, -31.575672, -0.000000, 1
136.033333, 1.820930, 3.311166, -1.490236, 229199.924226, 0.000000, 2.273306, -31.603542, -0.000000, 1
136.050000, 1.829174, 3.321319, -1.492145, 230802.960666, 0.000000, 2.273306, -31.632173, -0.000000, 1
136.066667, 1.837369, 3.331472, -1.494103, 232396.376907, 0.000000, 2.273306, -31.661546, -0.000000, 1
136.083333, 1.845516, 3.341625, -1.496110, 233980.407644, 0.000000, 2.273306, -31.691643, -0.000000, 1
136.100000, 1.853615, 3.351778, -1.498163, 235555.276256, 0.000000, 2.273306, -31.722447, -0.000000, 1
136.116667, 1.861669, 3.361931, -1.500263, 237121.200447, 0.000000, 2.273306, -31.753721, -0.000000, 1
136.133333, 1.869677, 3.372085, -1.502407, 238678.381178, 0.000000, 2.273306, -31.784103, -0.000000, 1
136.150000, 1.877641, 3.382238, -1.504596, 240226.942836, 0.000000, 2.273306, -31.815112, -0.000000, 1
136.166667, 1.885562, 3.392391, -1.506828, 241767.082303, 0.000000, 2.273306, -31.846734, -0.000000, 1
136.183333, 1.893441, 3.402544, -1.509103, 243298.988765, 0.000000, 2.273306, -31.878957, -0.000000, 1
136.200000, 1.901278, 3.412697, -1.511419, 244812.849305, 0.000000, 2.273306, -31.911764, -0.000000, 1
136.216667, 1.909076, 3.422850, -1.513774, 246267.906222, 0.000000, 2.273306, -31.945128, -0.000000, 1
136.233333, 1.916836, 3.433003, -1.516167, 247715.924577, 0.000000, 2.273306, -31.979027, -0.000000, 1
136.250000, 1.924560, 3.443156, -1.518596, 249157.051306, 0.000000, 2.273306, -32.013449, -0.000000, 1
136.266667, 1.932247, 3.456308, -1.524061, 250591.427309, 0.000000, 2.273306, -32.090868, -0.000000, 1
136.283333, 1.939908, 3.469460, -1.529551, 252021.079187, 0.000000, 2.273306, -32.168645, -0.000000, 1
136.300000, 1.947545, 3.482612, -1.535066, 253446.102408, 0.000000, 2.273306, -32.246774, -0.000000, 1
136.316667, 1.955158, 3.495764, -1.540606, 254866.589870, 0.000000, 2.273306, -32.325247, -0.000000, 1
136.333333, 1.962747, 3.508916, -1.546169, 256282.631917, 0.000000, 2.273306, -32.404057, -0.000000, 1
136.350000, 1.970312, 3.522068, -1.551755, 257694.317403, 0.000000, 2.273306, -32.483199, -0.000000, 1
136.366667, 1.977855, 3.535220, -1.557365, 259101.730563, 0.000000, 2.273306, -32.562664, -0.000000, 1
136.383333, 1.985375, 3.548371, -1.562996, 260504.955224, 0.000000, 2.273306, -32.642448, -0.000000, 1
136.400000, 1.992873, 3.561523, -1.568650, 261904.072719, 0.000000, 2.273306, -32.722543, -0.000000, 1
136.416667, 2.000350, 3.574675, -1.574325, 263282.763416, 0.000000, 2.273306, -32.802941, -0.000000, 1
136.433333, 2.007811, 3.587827, -1.580016, 264324.503724, 0.000000, 2.273306, -32.883566, -0.000000, 1
136.450000, 2.015261, 3.600979, -1.585719, 265364.699242, 0.000000, 2.273306, -32.964348, -0.000000, 1
136.466667, 2.022699, 3.614131, -1.591432, 266403.374301, 0.000000, 2.273306, -33.045284, -0.000000, 1
136.483333, 2.030127, 3.627283, -1.597156, 267440.550013, 0.000000, 2.273306, -33.126372, -0.000000, 1
136.500000, 2.037545, 3.640435, -1.602890, 268476.249718, 0.000000, 2.273306, -33.205201, -0.000000, 1
136.516667, 2.044951, 3.618990, -1.574038, 269510.419891, 0.000000, 2.273306, -32.798872, -0.000000, 1
136.533333, 2.052240, 3.597544, -1.545304, 270528.053747, 0.000000, 2.273306, -32.391813, -0.000000, 1
136.550000, 2.059410, 3.576099, -1.516688, 271529.314348, 0.000000, 2.273306, -31.986415, -0.000000, 1
136.566667, 2.066466, 3.554653, -1.488187, 272514.434344, 0.000000, 2.273306, -31.572811, -0.000000, 1
136.583333, 2.073405, 3.533208, -1.459803, 273483.335950, 0.000000, 2.273306, -31.147043, -0.000000, 1
136.600000, 2.080226, 3.511762, -1.431536, 274435.820067, 0.000000, 2.273306, -30.723038, -0.000000, 1
136.616667, 2.086932, 3.490317, -1.403385, 275372.110438, 0.000000, 2.273306, -30.300772, -0.000000, 1
136.633333, 2.093523, 3.468871, -1.375348, 276292.424455, 0.000000, 2.273306, -29.880223, -0.000000, 1
136.650000, 2.100001, 3.447426, -1.347425, 277196.959823, 0.000000, 2.273306, -29.461368, -0.000000, 1
136.666667, 2.106369, 3.425980, -1.319612, 278018.266355, 0.000000, 2.273306, -29.044173, -0.000000, 1
136.683333, 2.112628, 3.404535, -1.291907, 278825.574163, 0.000000, 2.273306, -28.615117, -0.000000, 1
136.700000, 2.118777, 3.383089, -1.264313, 279618.676558, 0.000000, 2.273306, -28.155211, -0.000000, 1
136.716667, 2.124810, 3.361644, -1.236834, 280396.842912, 0.000000, 2.273306, -27.697235, -0.000000, 1
136.733333, 2.130728, 3.340198, -1.209470, 281160.249744, 0.000000, 2.273306, -27.241166, -0.000000, 1
136.750000, 2.136534, 3.318753, -1.182219, 281909.069349, 0.000000, 2.273306, -26.772165, -0.000000, 1
136.766667, 2.142225, 3.302820, -1.160595, 282643.064130, 0.000000, 2.273306, -26.393753, -0.000000, 1
136.783333, 2.147820, 3.286887, -1.139067, 283364.823354, 0.000000, 2.273306, -26.017002, -0.000000, 1
136.800000, 2.153322, 3.270954, -1.117632, 284074.484952, 0.000000, 2.273306, -25.641893, -0.000000, 1
136.816667, 2.158732, 3.255022, -1.096290, 284772.184474, 0.000000, 2.273306, -25.265314, -0.000000, 1
136.833333, 2.164049, 3.239089, -1.075040, 285457.969502, 0.000000, 2.273306, -24.875735, -0.000000, 1
136.850000, 2.169271, 3.223156, -1.053885, 286131.574332, 0.000000, 2.273306, -24.487888, -0.000000, 1
136.866667, 2.174400, 3.207223, -1.032823, 286793.131592, 0.000000, 2.273306, -24.101754, -0.000000, 1
136.883333, 2.179437, 3.191290, -1.011853, 287442.770171, 0.000000, 2.273306, -23.717313, -0.000000, 1
136.900000, 2.184382, 3.175357, -0.990975, 288080.616644, 0.000000, 2.273306, -23.287921, -0.000000, 1
136.916667, 2.189227, 3.159424, -0.970197, 288705.544106, 0.000000, 2.273306, -22.799640, -0.000000, 1
136.933333, 2.193960, 3.143491, -0.949531, 289316.061082, 0.000000, 2.273306, -22.313985, -0.000000, 1
136.950000, 2.198583, 3.127559, -0.928976, 289912.328445, 0.000000, 2.273306, -21.830926, -0.000000, 1
136.966667, 2.203097, 3.111626, -0.908529, 290505.120032, 0.000000, 2.273306, -21.350437, -0.000000, 1
136.983333, 2.207502, 3.095693, -0.888191, 291088.438252, 0.000000, 2.273306, -20.872491, -0.000000, 1
137.000000, 2.211800, 3.079760, -0.867960, 291657.570773, 0.000000, 2.273306, -20.397064, -0.000000, 1
137.016667, 2.215992, 3.077985, -0.861993, 292212.668686, 0.000000, 2.273306, -20.256837, -0.000000, 1
137.033333, 2.220147, 3.076210, -0.856063, 292762.909359, 0.000000, 2.273306, -20.117472, -0.000000, 1
137.050000, 2.224266, 3.074435, -0.850169, 293308.342626, 0.000000, 2.273306, -19.978960, -0.000000, 1
137.066667, 2.228350, 3.072660, -0.844310, 293849.018116, 0.000000, 2.273306, -19.841293, -0.000000, 1
137.083333, 2.232397, 3.070885, -0.838488, 294384.985257, 0.000000, 2.273306, -19.704461, -0.000000, 1
137.100000, 2.236410, 3.069110, -0.832700, 294916.292565, 0.000000, 2.273306, -19.568456, -0.000000, 1
137.116667, 2.240387, 3.067335, -0.826948, 295442.986939, 0.000000, 2.273306, -19.433270, -0.000000, 1
137.133333, 2.244330, 3.065560, -0.821230, 295965.115090, 0.000000, 2.273306, -19.298894, -0.000000, 1
137.150000, 2.248239, 3.063785, -0.815546, 296482.722834, 0.000000, 2.273306, -19.165320, -0.000000, 1
137.166667, 2.252115, 3.062010, -0.809895, 296995.855804, 0.000000, 2.273306, -19.032541, -0.000000, 1
137.183333, 2.255956, 3.060235, -0.804279, 297504.557327, 0.000000, 2.273306, -18.900548, -0.000000, 1
137.200000, 2.259765, 3.058460, -0.798695, 298008.871978, 0.000000, 2.273306, -18.769334, -0.000000, 1
137.216667, 2.263541, 3.056685, -0.793144, 298508.842035, 0.000000, 2.273306, -18.638890, -0.000000, 1
137.233333, 2.267284, 3.054910, -0.787626, 299004.510316, 0.000000, 2.273306, -18.509210, -0.000000, 1
137.250000, 2.270995, 3.053135, -0.782140, 299495.918064, 0.000000, 2.273306, -18.380287, -0.000000, 1
137.266667, 2.274674, 3.052785, -0.778111, 299983.106363, 0.000000, 2.273306, -18.285606, -0.000000, 1
137.283333, 2.278329, 3.052436, -0.774107, 300467.001531, 0.000000, 2.273306, -18.191509, -0.000000, 1
137.300000, 2.281959, 3.052086, -0.770127, 300947.634183, 0.000000, 2.273306, -18.097991, -0.000000, 1
137.316667, 2.285564, 3.051736, -0.766172, 301425.035535, 0.000000, 2.273306, -18.005047, -0.000000, 1
137.333333, 2.289145, 3.051386, -0.762241, 301899.235991, 0.000000, 2.273306, -17.912671, -0.000000, 1
137.350000, 2.292702, 3.051037, -0.758334, 302370.265150, 0.000000, 2.273306, -17.820857, -0.000000, 1
137.366667, 2.296236, 3.050687, -0.754451, 302838.153213, 0.000000, 2.273306, -17.729601, -0.000000, 1
137.383333, 2.299746, 3.050337, -0.750591, 303302.929580, 0.000000, 2.273306, -17.638898, -0.000000, 1
137.400000, 2.303232, 3.049987, -0.746756, 303897.208412, 0.000000, 2.273306, -17.548759, -0.000000, 1
137.416667, 2.306693, 3.049638, -0.742945, 304497.654460, 0.000000, 2.273306, -17.459199, -0.000000, 1
137.433333, 2.310130, 3.049288, -0.739158, 305093.864213, 0.000000, 2.273306, -17.370213, -0.000000, 1
137.450000, 2.313543, 3.048938, -0.735396, 305685.880769, 0.000000, 2.273306, -17.281796, -0.000000, 1
137.466667, 2.316931, 3.048588, -0.731657, 306273.748007, 0.000000, 2.273306, -17.193940, -0.000000, 1
137.483333, 2.320297, 3.048239, -0.727942, 306857.509663, 0.000000, 2.273306, -17.106640, -0.000000, 1
137.500000, 2.323638, 3.047889, -0.724251, 307437.206583, 0.000000, 2.273306, -17.019891, -0.000000, 1
137.516667, 2.326957, 3.013279, -0.686322, 308012.881316, 0.000000, 2.273306, -16.128569, -0.000000, 1
137.533333, 2.330096, 2.978669, -0.648573, 308557.417563, 0.000000, 2.273306, -15.241466, -0.000000, 1
137.550000, 2.333057, 2.944059, -0.611002, 309071.121354, 0.000000, 2.273306, -14.358539, -0.000000, 1
137.566667, 2.335842, 2.909449, -0.573606, 309554.287009, 0.000000, 2.273306, -13.479749, -0.000000, 1
137.583333, 2.338453, 2.874839, -0.536385, 310007.195412, 0.000000, 2.273306, -12.605058, -0.000000, 1
137.600000, 2.340891, 2.840229, -0.499337, 310430.117777, 0.000000, 2.273306, -11.734429, -0.000000, 1
137.616667, 2.343158, 2.805619, -0.462461, 310823.311170, 0.000000, 2.273306, -10.867827, -0.000000, 1
137.633333, 2.345254, 2.771008, -0.425754, 311187.024091, 0.000000, 2.273306, -10.005219, -0.000000, 1
137.650000, 2.347183, 2.736398, -0.389216, 311521.491984, 0.000000, 2.273306, -9.146573, -0.000000, 1
137.666667, 2.348943, 2.701788, -0.352845, 311826.942805, 0.000000, 2.273306, -8.291858, -0.000000, 1
137.683333, 2.350538, 2.667178, -0.316640, 312103.591614, 0.000000, 2.273306, -7.441044, -0.000000, 1
137.700000, 2.351968, 2.632568, -0.280600, 312351.645218, 0.000000, 2.273306, -6.594105, -0.000000, 1
137.716667, 2.353234, 2.597958, -0.244724, 312571.301321, 0.000000, 2.273306, -5.751012, -0.000000, 1
137.733333, 2.354338, 2.563348, -0.209010, 312762.746765, 0.000000, 2.273306, -4.911741, -0.000000, 1
137.750000, 2.355280, 2.528738, -0.173458, 312926.161235, 0.000000, 2.273306, -4.076267, -0.000000, 1
137.766667, 2.356061, 2.504331, -0.148270, 313061.714587, 0.000000, 2.273306, -3.484342, -0.000000, 1
137.783333, 2.356729, 2.479924, -0.123195, 313177.537207, 0.000000, 2.273306, -2.895091, -0.000000, 1
137.800000, 2.357283, 2.455517, -0.098234, 313273.740427, 0.000000, 2.273306, -2.308497, -0.000000, 1
137.816667, 2.357726, 2.431111, -0.073385, 313350.429790, 0.000000, 2.273306, -1.724546, -0.000000, 1
137.833333, 2.358056, 2.406704, -0.048648, 313407.707807, 0.000000, 2.273306, -1.143226, -0.000000, 1
137.850000, 2.358275, 2.382297, -0.024022, 313445.672155, 0.000000, 2.273306, -0.564521, -0.000000, 1
137.866667, 2.358383, 2.357890, 0.000493, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.883333, 2.358383, 2.333483, 0.024900, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.900000, 2.358383, 2.309076, 0.049306, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.916667, 2.358383, 2.284669, 0.073713, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.933333, 2.358383, 2.260262, 0.098120, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.950000, 2.358383, 2.235856, 0.122527, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.966667, 2.358383, 2.211449, 0.146934, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
137.983333, 2.358383, 2.187042, 0.171341, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.000000, 2.358383, 2.162635, 0.195748, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.016667, 2.358383, 2.148294, 0.210089, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.033333, 2.358383, 2.133953, 0.224430, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.050000, 2.358383, 2.119612, 0.238771, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.066667, 2.358383, 2.105271, 0.253112, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.083333, 2.358383, 2.090930, 0.267453, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.100000, 2.358383, 2.076589, 0.281794, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.116667, 2.358383, 2.062248, 0.296135, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.133333, 2.358383, 2.047907, 0.310476, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.150000, 2.358383, 2.033566, 0.324817, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.166667, 2.358383, 2.019225, 0.339158, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.183333, 2.358383, 2.004884, 0.353499, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.200000, 2.358383, 1.990543, 0.367840, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.216667, 2.358383, 1.976202, 0.382181, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.233333, 2.358383, 1.961861, 0.396522, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.250000, 2.358383, 1.947520, 0.410863, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.266667, 2.358383, 1.930828, 0.427554, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.283333, 2.358383, 1.914137, 0.444246, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.300000, 2.358383, 1.897445, 0.460938, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.316667, 2.358383, 1.880753, 0.477630, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.333333, 2.358383, 1.864061, 0.494321, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.350000, 2.358383, 1.847370, 0.511013, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.366667, 2.358383, 1.830678, 0.527705, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.383333, 2.358383, 1.813986, 0.544397, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.400000, 2.358383, 1.797294, 0.561088, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.416667, 2.358383, 1.780603, 0.577780, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.433333, 2.358383, 1.763911, 0.594472, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.450000, 2.358383, 1.747219, 0.611163, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.466667, 2.358383, 1.730527, 0.627855, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.483333, 2.358383, 1.713836, 0.644547, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.500000, 2.358383, 1.697144, 0.661239, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.516667, 2.358383, 1.661131, 0.697252, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.533333, 2.358383, 1.625117, 0.733265, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.550000, 2.358383, 1.589104, 0.769279, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.566667, 2.358383, 1.553090, 0.805292, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.583333, 2.358383, 1.517077, 0.841306, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.600000, 2.358383, 1.481064, 0.877319, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.616667, 2.358383, 1.445050, 0.913332, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.633333, 2.358383, 1.409037, 0.949346, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.650000, 2.358383, 1.373023, 0.985359, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.666667, 2.358383, 1.337010, 1.021373, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.683333, 2.358383, 1.300997, 1.057386, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.700000, 2.358383, 1.264983, 1.093399, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.716667, 2.358383, 1.228970, 1.129413, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.733333, 2.358383, 1.192956, 1.165426, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.750000, 2.358383, 1.156943, 1.201440, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.766667, 2.358383, 1.127570, 1.230812, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.783333, 2.358383, 1.098198, 1.260185, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.800000, 2.358383, 1.068825, 1.289557, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.816667, 2.358383, 1.039453, 1.318930, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.833333, 2.358383, 1.010080, 1.348302, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.850000, 2.358383, 0.980708, 1.377675, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.866667, 2.358383, 0.951335, 1.407047, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.883333, 2.358383, 0.921963, 1.436420, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.900000, 2.358383, 0.892590, 1.465792, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.916667, 2.358383, 0.863218, 1.495165, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.933333, 2.358383, 0.833845, 1.524538, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.950000, 2.358383, 0.804473, 1.553910, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.966667, 2.358383, 0.775100, 1.583283, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
138.983333, 2.358383, 0.745728, 1.612655, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.000000, 2.358383, 0.716355, 1.642028, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.016667, 2.358383, 0.690031, 1.668351, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.033333, 2.358383, 0.663708, 1.694675, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.050000, 2.358383, 0.637384, 1.720999, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.066667, 2.358383, 0.611060, 1.747323, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.083333, 2.358383, 0.584736, 1.773646, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.100000, 2.358383, 0.558413, 1.799970, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.116667, 2.358383, 0.532089, 1.826294, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.133333, 2.358383, 0.505765, 1.852618, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.150000, 2.358383, 0.479441, 1.878941, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.166667, 2.358383, 0.453118, 1.905265, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.183333, 2.358383, 0.426794, 1.931589, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.200000, 2.358383, 0.400470, 1.957912, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.216667, 2.358383, 0.374146, 1.984236, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.233333, 2.358383, 0.347823, 2.010560, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.250000, 2.358383, 0.321499, 2.036884, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.266667, 2.358383, 0.293619, 2.064764, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.283333, 2.358383, 0.265738, 2.092644, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.300000, 2.358383, 0.237858, 2.120525, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.316667, 2.358383, 0.209978, 2.148405, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.333333, 2.358383, 0.182097, 2.176285, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.350000, 2.358383, 0.154217, 2.204166, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.366667, 2.358383, 0.126337, 2.232046, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.383333, 2.358383, 0.098456, 2.259926, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.400000, 2.358383, 0.070576, 2.287807, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.416667, 2.358383, 0.042696, 2.315687, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.433333, 2.358383, 0.014815, 2.343567, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.450000, 2.358383, -0.013065, 2.371448, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.466667, 2.358383, -0.040945, 2.399328, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.483333, 2.358383, -0.068826, 2.427208, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.500000, 2.358383, -0.096706, 2.455089, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.516667, 2.358383, -0.125908, 2.484290, 313464.417521, 0.000000, 2.273306, 0.000000, 0.000000, 2
139.533333, 2.358383, -0.155109, 2.513492, 313464.417521, 0.688864, 2.284787, 43.373678, 0.000000, 3
139.550000, 2.350061, -0.184311, 2.534373, 312020.898742, 0.699654, 2.296448, 43.565082, 0.000000, 3
139.566667, 2.341664, -0.213513, 2.555177, 310564.255987, 0.710405, 2.308288, 43.755793, 0.000000, 3
139.583333, 2.333191, -0.242715, 2.575906, 309094.326876, 0.721116, 2.320307, 43.945801, 0.000000, 3
139.600000, 2.324640, -0.271916, 2.596556, 307610.944600, 0.731787, 2.332503, 44.135099, 0.000000, 3
139.616667, 2.316010, -0.301118, 2.617128, 306113.938258, 0.742502, 2.344878, 44.323677, 0.000000, 3
139.633333, 2.307301, -0.330320, 2.637621, 304603.131251, 0.753192, 2.357431, 44.511525, 0.000000, 3
139.650000, 2.298512, -0.359522, 2.658034, 303139.584069, 0.763841, 2.370162, 44.698643, 0.000000, 3
139.666667, 2.289648, -0.388723, 2.678371, 301965.817474, 0.774450, 2.383069, 44.885069, 0.000000, 3
139.683333, 2.280712, -0.417925, 2.698637, 300782.545923, 0.785022, 2.396153, 45.070838, 0.000000, 3
139.700000, 2.271703, -0.447127, 2.718830, 299589.675029, 0.795643, 2.409414, 45.255942, 0.000000, 3
139.716667, 2.262621, -0.476329, 2.738950, 298387.106372, 0.806231, 2.422851, 45.440374, 0.000000, 3
139.733333, 2.253466, -0.505530, 2.758996, 297174.740680, 0.816780, 2.436464, 45.624129, 0.000000, 3
139.750000, 2.244235, -0.534732, 2.778967, 295952.476122, 0.827290, 2.450252, 45.807198, 0.000000, 3
139.766667, 2.234929, -0.563106, 2.798035, 294720.207607, 0.837324, 2.464208, 45.981984, 0.000000, 3
139.783333, 2.225548, -0.591479, 2.817027, 293478.033243, 0.847396, 2.478331, 46.141896, 0.000000, 3
139.800000, 2.216094, -0.619853, 2.835948, 292226.231574, 0.857438, 2.492621, 46.299563, 0.000000, 3
139.816667, 2.206568, -0.648227, 2.854795, 290964.739237, 0.867441, 2.507079, 46.456621, 0.000000, 3
139.833333, 2.196967, -0.676601, 2.873568, 289703.878970, 0.877404, 2.521702, 46.613063, 0.000000, 3
139.850000, 2.187292, -0.704974, 2.892267, 288455.997126, 0.887329, 2.536491, 46.768888, 0.000000, 3
139.866667, 2.177543, -0.733348, 2.910891, 287198.494739, 0.897262, 2.551445, 46.924091, 0.000000, 3
139.883333, 2.167718, -0.761722, 2.929440, 285931.261248, 0.907189, 2.566565, 47.078665, 0.000000, 3
139.900000, 2.157817, -0.790096, 2.947912, 284654.184697, 0.917074, 2.581850, 47.232604, 0.000000, 3
139.916667, 2.147838, -0.818469, 2.966308, 283367.148470, 0.926919, 2.597298, 47.385899, 0.000000, 3
139.933333, 2.137782, -0.846843, 2.984625, 282070.033473, 0.936722, 2.612910, 47.538542, 0.000000, 3
139.950000, 2.127646, -0.875217, 3.002863, 280762.718498, 0.946494, 2.628685, 47.690527, 0.000000, 3
139.966667, 2.117431, -0.903591, 3.021021, 279445.078839, 0.956289, 2.644624, 47.841845, 0.000000, 3
139.983333, 2.107134, -0.931964, 3.039098, 278116.986708, 0.966040, 2.660724, 47.992487, 0.000000, 3
140.000000, 2.096755, -0.960338, 3.057093, 276743.677093, 0.975747, 2.676987, 48.142440, 0.000000, 3
140.016667, 2.086290, -0.993382, 3.079671, 275282.423303, 0.987926, 2.693452, 48.330593, 0.000000, 3
140.033333, 2.075727, -1.026425, 3.102152, 273807.614132, 1.000062, 2.710120, 48.519731, 0.000000, 3
140.050000, 2.065066, -1.059469, 3.124535, 272318.999274, 1.012228, 2.726990, 48.724903, 0.000000, 3
140.066667, 2.054301, -1.092512, 3.146813, 270815.855736, 1.024339, 2.744063, 48.929121, 0.000000, 3
140.083333, 2.043430, -1.125556, 3.168986, 269297.968418, 1.036391, 2.761336, 49.132371, 0.000000, 3
140.100000, 2.032452, -1.158600, 3.191052, 267765.117805, 1.048386, 2.778809, 49.334639, 0.000000, 3
140.116667, 2.021365, -1.191643, 3.213008, 266217.076312, 1.060373, 2.796482, 49.525069, 0.000000, 3
140.133333, 2.010170, -1.224687, 3.234857, 264653.952234, 1.072337, 2.814354, 49.707142, 0.000000, 3
140.150000, 1.998866, -1.257730, 3.256597, 263022.336990, 1.084241, 2.832425, 49.888306, 0.000000, 3
140.166667, 1.987440, -1.290774, 3.278214, 260890.166164, 1.096078, 2.850693, 50.068446, 0.000000, 3
140.183333, 1.975877, -1.323818, 3.299695, 258732.630068, 1.107841, 2.869157, 50.247454, 0.000000, 3
140.200000, 1.964175, -1.356861, 3.321036, 256549.138732, 1.119610, 2.887817, 50.425303, 0.000000, 3
140.216667, 1.952331, -1.389905, 3.342236, 254339.075050, 1.131301, 2.906672, 50.601965, 0.000000, 3
140.233333, 1.940341, -1.422948, 3.363289, 252101.793293, 1.142912, 2.925720, 50.777412, 0.000000, 3
140.250000, 1.928201, -1.455992, 3.384193, 249836.615614, 1.154441, 2.944961, 50.951612, 0.000000, 3
140.266667, 1.915909, -1.485175, 3.401084, 247542.833477, 1.163760, 2.964357, 51.093270, 0.000000, 3
140.283333, 1.903466, -1.514359, 3.417825, 245221.129085, 1.173056, 2.983908, 51.246728, 0.000000, 3
140.300000, 1.890865, -1.543542, 3.434407, 242798.145893, 1.182263, 3.003612, 51.398731, 0.000000, 3
140.316667, 1.878098, -1.572725, 3.450824, 240315.749434, 1.191378, 3.023469, 51.549216, 0.000000, 3
140.333333, 1.865160, -1.601909, 3.467069, 237800.058967, 1.200398, 3.043475, 51.698131, 0.000000, 3
140.350000, 1.852046, -1.631092, 3.483138, 235250.083998, 1.209321, 3.063631, 51.845429, 0.000000, 3
140.366667, 1.838750, -1.660275, 3.499025, 232664.778461, 1.218142, 3.083933, 51.991062, 0.000000, 3
140.383333, 1.825266, -1.689459, 3.514725, 230043.035735, 1.226912, 3.104382, 52.134977, 0.000000, 3
140.400000, 1.811589, -1.718642, 3.530231, 227383.682324, 1.235577, 3.124975, 52.277119, 0.000000, 3
140.416667, 1.797706, -1.747825, 3.545531, 224470.947469, 1.244128, 3.145710, 52.417369, 0.000000, 3
140.433333, 1.783567, -1.777009, 3.560576, 220407.556973, 1.252535, 3.166586, 52.555276, 0.000000, 3
140.450000, 1.769124, -1.806192, 3.575316, 216256.838656, 1.260773, 3.187599, 52.690398, 0.000000, 3
140.466667, 1.754360, -1.835375, 3.589736, 212013.891484, 1.268831, 3.208746, 52.822578, 0.000000, 3
140.483333, 1.739257, -1.864559, 3.603816, 207673.304232, 1.276713, 3.230024, 52.951644, 0.000000, 3
140.500000, 1.723793, -1.893742, 3.617535, 203229.085326, 1.284429, 3.251431, 53.077405, 0.000000, 3
140.516667, 1.707945, -1.910755, 3.618700, 198674.567917, 1.285084, 3.272849, 53.088081, 0.000000, 3
140.533333, 1.691723, -1.927767, 3.619490, 194039.985624, 1.285528, 3.294275, 53.095329, 0.000000, 3
140.550000, 1.675103, -1.944780, 3.619883, 189318.640106, 1.285749, 3.315704, 53.098927, 0.000000, 3
140.566667, 1.658057, -1.961792, 3.619849, 184476.169397, 1.285730, 3.337133, 53.098616, 0.000000, 3
140.583333, 1.640551, -1.978805, 3.619356, 179503.137944, 1.285453, 3.358557, 53.094092, 0.000000, 3
140.600000, 1.622547, -1.995817, 3.618365, 174388.790120, 1.284895, 3.379972, 53.085008, 0.000000, 3
140.616667, 1.604003, -2.012830, 3.616833, 169120.767140, 1.284034, 3.401373, 53.070966, 0.000000, 3
140.633333, 1.584865, -2.029842, 3.614707, 163652.407260, 1.282838, 3.422753, 53.051485, 0.000000, 3
140.650000, 1.565072, -2.046855, 3.611927, 157988.152990, 1.281275, 3.444108, 53.025999, 0.000000, 3
140.666667, 1.544553, -2.063867, 3.608420, 152116.000093, 1.279302, 3.465430, 52.993854, 0.000000, 3
140.683333, 1.523222, -2.080880, 3.604102, 146011.649535, 1.276874, 3.486711, 52.954271, 0.000000, 3
140.700000, 1.500977, -2.097892, 3.598870, 139645.573487, 1.273935, 3.507943, 52.906304, 0.000000, 3
140.716667, 1.477685, -2.114905, 3.592590, 132921.620480, 1.270426, 3.529117, 52.848738, 0.000000, 3
140.733333, 1.453177, -2.131917, 3.585094, 125844.065954, 1.266237, 3.550221, 52.780029, 0.000000, 3
140.750000, 1.427240, -2.148930, 3.576170, 118354.051367, 1.261250, 3.571242, 52.698228, 0.000000, 3
140.766667, 1.399594, -2.166463, 3.566057, 110388.176758, 1.255598, 3.592168, 52.605527, 0.000000, 3
140.783333, 1.370032, -2.183996, 3.554028, 103151.360222, 1.248876, 3.612983, 52.495261, 0.000000, 3
140.800000, 1.338303, -2.201529, 3.539832, 95383.941922, 1.240943, 3.633665, 52.365127, 0.000000, 3
140.816667, 1.303839, -2.219062, 3.522901, 86947.180158, 1.231481, 3.654190, 52.209929, 0.000000, 3
140.833333, 1.265445, -2.236595, 3.502041, 76236.100421, 1.219824, 3.674520, 52.018708, 0.000000, 3
140.850000, 1.220810, -2.254128, 3.474939, 63614.232937, 1.204768, 3.694600, 51.770272, 0.000000, 3
140.866667, 1.165762, -2.271661, 3.437424, 49240.788536, 1.183938, 3.714332, 51.426385, 0.000000, 3
140.883333, 1.089277, -2.289195, 3.378472, 31443.585039, 1.151285, 3.733520, 50.903931, 0.000000, 3
140.900000, 0.956220, -2.306728, 3.262948, 14465.149853, 1.087719, 3.751649, 49.941232, 0.000000, 3
140.916667, 0.551582, -2.324261, 2.875843, 345.492723, 0.878612, 3.766292, 46.632025, 0.000000, 3
140.933333, 0.300000, -2.341794, 2.641794, 0.000000, 0.755369, 3.778882, 44.549776, 0.000000, 3
140.950000, 0.300000, -2.359327, 2.659327, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
140.966667, 0.300000, -2.376860, 2.676860, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
140.983333, 0.300000, -2.394393, 2.694393, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.000000, 0.300000, -2.411926, 2.711926, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.016667, 0.300000, -2.437717, 2.737717, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.033333, 0.300000, -2.463508, 2.763508, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.050000, 0.300000, -2.489298, 2.789298, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.066667, 0.300000, -2.515089, 2.815089, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.083333, 0.300000, -2.540880, 2.840880, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.100000, 0.300000, -2.566671, 2.866671, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.116667, 0.300000, -2.592462, 2.892462, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.133333, 0.300000, -2.618252, 2.918252, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
