Results from Tidal Range Scheme Title Line Here
141.150000, 0.300000, -2.644043, 2.944043, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.166667, 0.300000, -2.669834, 2.969834, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.183333, 0.300000, -2.695625, 2.995625, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.200000, 0.300000, -2.721416, 3.021416, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.216667, 0.300000, -2.747206, 3.047206, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.233333, 0.300000, -2.772997, 3.072997, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.250000, 0.300000, -2.798788, 3.098788, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.266667, 0.300000, -2.823862, 3.123862, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.283333, 0.300000, -2.848936, 3.148936, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.300000, 0.300000, -2.874010, 3.174010, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.316667, 0.300000, -2.899084, 3.199084, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.333333, 0.300000, -2.924158, 3.224158, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.350000, 0.300000, -2.949232, 3.249232, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.366667, 0.300000, -2.974306, 3.274306, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.383333, 0.300000, -2.999379, 3.299379, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.400000, 0.300000, -3.024453, 3.324453, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.416667, 0.300000, -3.049527, 3.349527, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.433333, 0.300000, -3.074601, 3.374601, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.450000, 0.300000, -3.099675, 3.399675, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.466667, 0.300000, -3.124749, 3.424749, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.483333, 0.300000, -3.149823, 3.449823, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.500000, 0.300000, -3.174897, 3.474897, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.516667, 0.300000, -3.177540, 3.477540, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.533333, 0.300000, -3.180183, 3.480183, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.550000, 0.300000, -3.182826, 3.482826, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.566667, 0.300000, -3.185468, 3.485468, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.583333, 0.300000, -3.188111, 3.488111, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.600000, 0.300000, -3.190754, 3.490754, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.616667, 0.300000, -3.193397, 3.493397, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.633333, 0.300000, -3.196040, 3.496040, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.650000, 0.300000, -3.198683, 3.498683, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.666667, 0.300000, -3.201326, 3.501326, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.683333, 0.300000, -3.203969, 3.503969, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.700000, 0.300000, -3.206611, 3.506611, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.716667, 0.300000, -3.209254, 3.509254, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.733333, 0.300000, -3.211897, 3.511897, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.750000, 0.300000, -3.214540, 3.514540, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.766667, 0.300000, -3.214962, 3.514962, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.783333, 0.300000, -3.215384, 3.515384, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.800000, 0.300000, -3.215806, 3.515806, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.816667, 0.300000, -3.216228, 3.516228, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.833333, 0.300000, -3.216650, 3.516650, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.850000, 0.300000, -3.217072, 3.517072, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.866667, 0.300000, -3.217494, 3.517494, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.883333, 0.300000, -3.217915, 3.517915, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.900000, 0.300000, -3.218337, 3.518337, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.916667, 0.300000, -3.218759, 3.518759, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.933333, 0.300000, -3.219181, 3.519181, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.950000, 0.300000, -3.219603, 3.519603, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.966667, 0.300000, -3.220025, 3.520025, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
141.983333, 0.300000, -3.220447, 3.520447, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.000000, 0.300000, -3.220869, 3.520869, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.016667, 0.300000, -3.230818, 3.530818, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.033333, 0.300000, -3.240767, 3.540767, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.050000, 0.300000, -3.250716, 3.550716, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.066667, 0.300000, -3.260666, 3.560666, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.083333, 0.300000, -3.270615, 3.570615, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.100000, 0.300000, -3.280564, 3.580564, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.116667, 0.300000, -3.290513, 3.590513, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.133333, 0.300000, -3.300462, 3.600462, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.150000, 0.300000, -3.310411, 3.610411, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.166667, 0.300000, -3.320360, 3.620360, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.183333, 0.300000, -3.330309, 3.630309, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.200000, 0.300000, -3.340259, 3.640259, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.216667, 0.300000, -3.350208, 3.650208, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.233333, 0.300000, -3.360157, 3.660157, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.250000, 0.300000, -3.370106, 3.670106, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.266667, 0.300000, -3.386019, 3.686019, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.283333, 0.300000, -3.401933, 3.701933, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.300000, 0.300000, -3.417846, 3.717846, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.316667, 0.300000, -3.433759, 3.733759, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.333333, 0.300000, -3.449673, 3.749673, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.350000, 0.300000, -3.465586, 3.765586, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.366667, 0.300000, -3.481499, 3.781499, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.383333, 0.300000, -3.497413, 3.797413, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.400000, 0.300000, -3.513326, 3.813326, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.416667, 0.300000, -3.529239, 3.829239, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.433333, 0.300000, -3.545153, 3.845153, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.450000, 0.300000, -3.561066, 3.861066, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.466667, 0.300000, -3.576979, 3.876979, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.483333, 0.300000, -3.592893, 3.892893, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.500000, 0.300000, -3.608806, 3.908806, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.516667, 0.300000, -3.599148, 3.899148, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.533333, 0.300000, -3.589490, 3.889490, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.550000, 0.300000, -3.579831, 3.879831, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.566667, 0.300000, -3.570173, 3.870173, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.583333, 0.300000, -3.560515, 3.860515, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.600000, 0.300000, -3.550857, 3.850857, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.616667, 0.300000, -3.541199, 3.841199, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.633333, 0.300000, -3.531540, 3.831540, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.650000, 0.300000, -3.521882, 3.821882, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.666667, 0.300000, -3.512224, 3.812224, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.683333, 0.300000, -3.502566, 3.802566, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.700000, 0.300000, -3.492908, 3.792908, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.716667, 0.300000, -3.483249, 3.783249, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.733333, 0.300000, -3.473591, 3.773591, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.750000, 0.300000, -3.463933, 3.763933, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.766667, 0.300000, -3.446451, 3.746451, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.783333, 0.300000, -3.428969, 3.728969, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.800000, 0.300000, -3.411488, 3.711488, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.816667, 0.300000, -3.394006, 3.694006, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.833333, 0.300000, -3.376524, 3.676524, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.850000, 0.300000, -3.359042, 3.659042, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.866667, 0.300000, -3.341560, 3.641560, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.883333, 0.300000, -3.324079, 3.624079, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.900000, 0.300000, -3.306597, 3.606597, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.916667, 0.300000, -3.289115, 3.589115, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.933333, 0.300000, -3.271633, 3.571633, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.950000, 0.300000, -3.254151, 3.554151, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.966667, 0.300000, -3.236670, 3.536670, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
142.983333, 0.300000, -3.219188, 3.519188, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.000000, 0.300000, -3.201706, 3.501706, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.016667, 0.300000, -3.196223, 3.496223, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.033333, 0.300000, -3.190740, 3.490740, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.050000, 0.300000, -3.185257, 3.485257, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.066667, 0.300000, -3.179774, 3.479774, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.083333, 0.300000, -3.174291, 3.474291, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.100000, 0.300000, -3.168808, 3.468808, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.116667, 0.300000, -3.163325, 3.463325, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.133333, 0.300000, -3.157843, 3.457843, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.150000, 0.300000, -3.152360, 3.452360, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.166667, 0.300000, -3.146877, 3.446877, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.183333, 0.300000, -3.141394, 3.441394, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.200000, 0.300000, -3.135911, 3.435911, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.216667, 0.300000, -3.130428, 3.430428, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.233333, 0.300000, -3.124945, 3.424945, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.250000, 0.300000, -3.119462, 3.419462, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.266667, 0.300000, -3.118909, 3.418909, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.283333, 0.300000, -3.118356, 3.418356, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.300000, 0.300000, -3.117803, 3.417803, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.316667, 0.300000, -3.117250, 3.417250, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.333333, 0.300000, -3.116697, 3.416697, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.350000, 0.300000, -3.116144, 3.416144, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.366667, 0.300000, -3.115591, 3.415591, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.383333, 0.300000, -3.115038, 3.415038, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.400000, 0.300000, -3.114485, 3.414485, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.416667, 0.300000, -3.113932, 3.413932, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.433333, 0.300000, -3.113379, 3.413379, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.450000, 0.300000, -3.112826, 3.412826, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.466667, 0.300000, -3.112273, 3.412273, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.483333, 0.300000, -3.111720, 3.411720, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.500000, 0.300000, -3.111167, 3.411167, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.516667, 0.300000, -3.091159, 3.391159, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.533333, 0.300000, -3.071152, 3.371152, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.550000, 0.300000, -3.051144, 3.351144, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.566667, 0.300000, -3.031137, 3.331137, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.583333, 0.300000, -3.011129, 3.311129, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.600000, 0.300000, -2.991122, 3.291122, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.616667, 0.300000, -2.971114, 3.271114, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.633333, 0.300000, -2.951107, 3.251107, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.650000, 0.300000, -2.931099, 3.231099, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.666667, 0.300000, -2.911092, 3.211092, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.683333, 0.300000, -2.891084, 3.191084, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.700000, 0.300000, -2.871077, 3.171077, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.716667, 0.300000, -2.851069, 3.151069, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.733333, 0.300000, -2.831062, 3.131062, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.750000, 0.300000, -2.811054, 3.111054, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.766667, 0.300000, -2.781551, 3.081551, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.783333, 0.300000, -2.752048, 3.052048, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.800000, 0.300000, -2.722545, 3.022545, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.816667, 0.300000, -2.693042, 2.993042, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.833333, 0.300000, -2.663539, 2.963539, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.850000, 0.300000, -2.634036, 2.934036, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.866667, 0.300000, -2.604533, 2.904533, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.883333, 0.300000, -2.575031, 2.875031, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.900000, 0.300000, -2.545528, 2.845528, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.916667, 0.300000, -2.516025, 2.816025, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.933333, 0.300000, -2.486522, 2.786522, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.950000, 0.300000, -2.457019, 2.757019, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.966667, 0.300000, -2.427516, 2.727516, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
143.983333, 0.300000, -2.398013, 2.698013, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.000000, 0.300000, -2.368510, 2.668510, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.016667, 0.300000, -2.343508, 2.643508, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.033333, 0.300000, -2.318506, 2.618506, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.050000, 0.300000, -2.293504, 2.593504, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.066667, 0.300000, -2.268502, 2.568502, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.083333, 0.300000, -2.243500, 2.543500, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.100000, 0.300000, -2.218498, 2.518498, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.116667, 0.300000, -2.193496, 2.493496, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.133333, 0.300000, -2.168493, 2.468493, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.150000, 0.300000, -2.143491, 2.443491, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.166667, 0.300000, -2.118489, 2.418489, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.183333, 0.300000, -2.093487, 2.393487, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.200000, 0.300000, -2.068485, 2.368485, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.216667, 0.300000, -2.043483, 2.343483, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.233333, 0.300000, -2.018481, 2.318481, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.250000, 0.300000, -1.993479, 2.293479, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.266667, 0.300000, -1.983215, 2.283215, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.283333, 0.300000, -1.972950, 2.272950, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.300000, 0.300000, -1.962686, 2.262686, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.316667, 0.300000, -1.952422, 2.252422, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.333333, 0.300000, -1.942157, 2.242157, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.350000, 0.300000, -1.931893, 2.231893, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.366667, 0.300000, -1.921629, 2.221629, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.383333, 0.300000, -1.911364, 2.211364, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.400000, 0.300000, -1.901100, 2.201100, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.416667, 0.300000, -1.890836, 2.190836, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.433333, 0.300000, -1.880571, 2.180571, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.450000, 0.300000, -1.870307, 2.170307, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.466667, 0.300000, -1.860043, 2.160043, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.483333, 0.300000, -1.849778, 2.149778, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.500000, 0.300000, -1.839514, 2.139514, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.516667, 0.300000, -1.809574, 2.109574, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.533333, 0.300000, -1.779635, 2.079635, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.550000, 0.300000, -1.749695, 2.049695, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.566667, 0.300000, -1.719756, 2.019756, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.583333, 0.300000, -1.689816, 1.989816, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.600000, 0.300000, -1.659876, 1.959876, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.616667, 0.300000, -1.629937, 1.929937, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.633333, 0.300000, -1.599997, 1.899997, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.650000, 0.300000, -1.570058, 1.870058, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.666667, 0.300000, -1.540118, 1.840118, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.683333, 0.300000, -1.510178, 1.810178, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.700000, 0.300000, -1.480239, 1.780239, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.716667, 0.300000, -1.450299, 1.750299, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.733333, 0.300000, -1.420360, 1.720360, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.750000, 0.300000, -1.390420, 1.690420, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.766667, 0.300000, -1.355729, 1.655729, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.783333, 0.300000, -1.321038, 1.621038, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.800000, 0.300000, -1.286346, 1.586346, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.816667, 0.300000, -1.251655, 1.551655, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.833333, 0.300000, -1.216964, 1.516964, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.850000, 0.300000, -1.182273, 1.482273, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.866667, 0.300000, -1.147582, 1.447582, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.883333, 0.300000, -1.112890, 1.412890, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.900000, 0.300000, -1.078199, 1.378199, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.916667, 0.300000, -1.043508, 1.343508, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.933333, 0.300000, -1.008817, 1.308817, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.950000, 0.300000, -0.974126, 1.274126, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.966667, 0.300000, -0.939434, 1.239434, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
144.983333, 0.300000, -0.904743, 1.204743, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.000000, 0.300000, -0.870052, 1.170052, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.016667, 0.300000, -0.833898, 1.133898, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.033333, 0.300000, -0.797743, 1.097743, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.050000, 0.300000, -0.761589, 1.061589, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.066667, 0.300000, -0.725435, 1.025435, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.083333, 0.300000, -0.689280, 0.989280, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.100000, 0.300000, -0.653126, 0.953126, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.116667, 0.300000, -0.616972, 0.916972, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.133333, 0.300000, -0.580817, 0.880817, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.150000, 0.300000, -0.544663, 0.844663, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.166667, 0.300000, -0.508509, 0.808509, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.183333, 0.300000, -0.472354, 0.772354, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.200000, 0.300000, -0.436200, 0.736200, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.216667, 0.300000, -0.400046, 0.700046, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.233333, 0.300000, -0.363891, 0.663891, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.250000, 0.300000, -0.327737, 0.627737, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.266667, 0.300000, -0.307144, 0.607144, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.283333, 0.300000, -0.286551, 0.586551, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.300000, 0.300000, -0.265958, 0.565958, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.316667, 0.300000, -0.245365, 0.545365, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.333333, 0.300000, -0.224772, 0.524772, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.350000, 0.300000, -0.204179, 0.504179, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.366667, 0.300000, -0.183586, 0.483586, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.383333, 0.300000, -0.162993, 0.462993, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.400000, 0.300000, -0.142400, 0.442400, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.416667, 0.300000, -0.121807, 0.421807, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.433333, 0.300000, -0.101214, 0.401214, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.450000, 0.300000, -0.080621, 0.380621, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.466667, 0.300000, -0.060028, 0.360028, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.483333, 0.300000, -0.039435, 0.339435, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.500000, 0.300000, -0.018842, 0.318842, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.516667, 0.300000, 0.010155, 0.289845, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.533333, 0.300000, 0.039152, 0.260848, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.550000, 0.300000, 0.068149, 0.231851, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.566667, 0.300000, 0.097146, 0.202854, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.583333, 0.300000, 0.126143, 0.173857, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.600000, 0.300000, 0.155140, 0.144860, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.616667, 0.300000, 0.184137, 0.115863, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.633333, 0.300000, 0.213133, 0.086867, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.650000, 0.300000, 0.242130, 0.057870, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.666667, 0.300000, 0.271127, 0.028873, 0.000000, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.683333, 0.300000, 0.300124, -0.000124, 0.000000, 0.000000, 3.778882, -0.002920, -0.000000, 1
145.700000, 0.319504, 0.329121, -0.009617, 17.936678, 0.000000, 3.778882, -0.226009, -0.000000, 1
145.716667, 0.473425, 0.358118, 0.115307, 158.264200, 0.000000, 3.778882, 2.709708, 0.000000, 1
145.733333, 0.300000, 0.387115, -0.087115, 0.000000, 0.000000, 3.778882, -2.047204, -0.000000, 1
145.750000, 0.645825, 0.416112, 0.229713, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.766667, 0.645825, 0.452706, 0.193119, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.783333, 0.645825, 0.489301, 0.156524, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.800000, 0.645825, 0.525895, 0.119930, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.816667, 0.645825, 0.562490, 0.083335, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.833333, 0.645825, 0.599084, 0.046741, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.850000, 0.645825, 0.635678, 0.010147, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.866667, 0.645825, 0.672273, -0.026448, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.883333, 0.645825, 0.708867, -0.063042, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.900000, 0.645825, 0.745462, -0.099637, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.916667, 0.645825, 0.782056, -0.136231, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.933333, 0.645825, 0.818650, -0.172825, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.950000, 0.645825, 0.855245, -0.209420, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.966667, 0.645825, 0.891839, -0.246014, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
145.983333, 0.645825, 0.928434, -0.282609, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.000000, 0.645825, 0.965028, -0.319203, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.016667, 0.645825, 1.000399, -0.354574, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.033333, 0.645825, 1.035770, -0.389945, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.050000, 0.645825, 1.071141, -0.425316, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.066667, 0.645825, 1.106512, -0.460687, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.083333, 0.645825, 1.141883, -0.496058, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.100000, 0.645825, 1.177254, -0.531429, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.116667, 0.645825, 1.212625, -0.566800, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.133333, 0.645825, 1.247997, -0.602172, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.150000, 0.645825, 1.283368, -0.637543, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.166667, 0.645825, 1.318739, -0.672914, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.183333, 0.645825, 1.354110, -0.708285, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.200000, 0.645825, 1.389481, -0.743656, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.216667, 0.645825, 1.424852, -0.779027, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.233333, 0.645825, 1.460223, -0.814398, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.250000, 0.645825, 1.495594, -0.849769, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.266667, 0.645825, 1.520052, -0.874227, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.283333, 0.645825, 1.544511, -0.898686, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.300000, 0.645825, 1.568969, -0.923144, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.316667, 0.645825, 1.593428, -0.947603, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.333333, 0.645825, 1.617886, -0.972061, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.350000, 0.645825, 1.642344, -0.996519, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.366667, 0.645825, 1.666803, -1.020978, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.383333, 0.645825, 1.691261, -1.045436, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.400000, 0.645825, 1.715720, -1.069895, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.416667, 0.645825, 1.740178, -1.094353, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.433333, 0.645825, 1.764636, -1.118811, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.450000, 0.645825, 1.789095, -1.143270, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.466667, 0.645825, 1.813553, -1.167728, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.483333, 0.645825, 1.838012, -1.192187, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.500000, 0.645825, 1.862470, -1.216645, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.516667, 0.645825, 1.884499, -1.238674, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.533333, 0.645825, 1.906528, -1.260703, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.550000, 0.645825, 1.928558, -1.282733, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.566667, 0.645825, 1.950587, -1.304762, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.583333, 0.645825, 1.972616, -1.326791, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.600000, 0.645825, 1.994645, -1.348820, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.616667, 0.645825, 2.016674, -1.370849, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.633333, 0.645825, 2.038704, -1.392879, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.650000, 0.645825, 2.060733, -1.414908, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.666667, 0.645825, 2.082762, -1.436937, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.683333, 0.645825, 2.104791, -1.458966, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.700000, 0.645825, 2.126820, -1.480995, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.716667, 0.645825, 2.148850, -1.503025, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.733333, 0.645825, 2.170879, -1.525054, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.750000, 0.645825, 2.192908, -1.547083, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.766667, 0.645825, 2.218721, -1.572896, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.783333, 0.645825, 2.244534, -1.598709, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.800000, 0.645825, 2.270347, -1.624522, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.816667, 0.645825, 2.296160, -1.650335, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.833333, 0.645825, 2.321973, -1.676148, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.850000, 0.645825, 2.347786, -1.701961, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.866667, 0.645825, 2.373599, -1.727774, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.883333, 0.645825, 2.399412, -1.753587, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.900000, 0.645825, 2.425225, -1.779400, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.916667, 0.645825, 2.451038, -1.805213, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.933333, 0.645825, 2.476851, -1.831026, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.950000, 0.645825, 2.502664, -1.856839, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.966667, 0.645825, 2.528477, -1.882652, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
146.983333, 0.645825, 2.554290, -1.908465, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.000000, 0.645825, 2.580103, -1.934278, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.016667, 0.645825, 2.604593, -1.958768, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.033333, 0.645825, 2.629083, -1.983258, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.050000, 0.645825, 2.653573, -2.007748, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.066667, 0.645825, 2.678062, -2.032237, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.083333, 0.645825, 2.702552, -2.056727, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.100000, 0.645825, 2.727042, -2.081217, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.116667, 0.645825, 2.751532, -2.105707, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.133333, 0.645825, 2.776022, -2.130197, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.150000, 0.645825, 2.800512, -2.154687, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.166667, 0.645825, 2.825002, -2.179177, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.183333, 0.645825, 2.849492, -2.203667, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.200000, 0.645825, 2.873981, -2.228156, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.216667, 0.645825, 2.898471, -2.252646, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.233333, 0.645825, 2.922961, -2.277136, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.250000, 0.645825, 2.947451, -2.301626, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.266667, 0.645825, 2.969238, -2.323413, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.283333, 0.645825, 2.991025, -2.345200, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.300000, 0.645825, 3.012811, -2.366986, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.316667, 0.645825, 3.034598, -2.388773, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.333333, 0.645825, 3.056385, -2.410560, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.350000, 0.645825, 3.078172, -2.432347, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.366667, 0.645825, 3.099959, -2.454134, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.383333, 0.645825, 3.121745, -2.475920, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.400000, 0.645825, 3.143532, -2.497707, 710.370866, 0.000000, 3.778882, 0.000000, 0.000000, 2
147.416667, 0.645825, 3.165319, -2.519494, 710.370866, 0.691965, 3.790415, -43.428695, 0.000000, 3
147.433333, 0.966544, 3.187106, -2.220562, 15538.889589, 0.540150, 3.799417, -40.538953, 0.000000, 3
147.450000, 1.074744, 3.208893, -2.134148, 29420.989524, 0.497144, 3.807703, -39.619941, 0.000000, 3
147.466667, 1.140430, 3.230679, -2.090250, 42959.944834, 0.475404, 3.815626, -39.144370, 0.000000, 3
147.483333, 1.188447, 3.252466, -2.064019, 54865.229282, 0.462525, 3.823335, -38.860203, 0.000000, 3
147.500000, 1.227214, 3.274253, -2.047039, 65425.026340, 0.454188, 3.830905, -38.676257, 0.000000, 3
147.516667, 1.260315, 3.281112, -2.020796, 74785.368962, 0.441303, 3.838260, -38.391961, 0.000000, 3
147.533333, 1.289506, 3.287970, -1.998464, 83039.878710, 0.430346, 3.845432, -38.148750, 0.000000, 3
147.550000, 1.315974, 3.294829, -1.978855, 89917.815389, 0.420826, 3.852446, -37.919973, 0.000000, 3
147.566667, 1.340461, 3.301687, -1.961227, 95912.225572, 0.412267, 3.859317, -37.714310, 0.000000, 3
147.583333, 1.363383, 3.308546, -1.945163, 101523.666177, 0.404468, 3.866058, -37.526898, 0.000000, 3
147.600000, 1.384998, 3.315405, -1.930406, 106815.023190, 0.397304, 3.872680, -37.354741, 0.000000, 3
147.616667, 1.405477, 3.322263, -1.916786, 112069.263320, 0.390691, 3.879191, -37.195834, 0.000000, 3
147.633333, 1.424905, 3.329122, -1.904217, 117679.692930, 0.384589, 3.885601, -37.049194, 0.000000, 3
147.650000, 1.443376, 3.335980, -1.892604, 123013.896344, 0.378993, 3.891918, -36.907551, 0.000000, 3
147.666667, 1.461013, 3.342839, -1.881826, 128107.062363, 0.373823, 3.898148, -36.772826, 0.000000, 3
147.683333, 1.477914, 3.349698, -1.871784, 132987.784387, 0.369005, 3.904298, -36.647297, 0.000000, 3
147.700000, 1.494161, 3.356556, -1.862395, 137679.819350, 0.364501, 3.910373, -36.529936, 0.000000, 3
147.716667, 1.509825, 3.363415, -1.853590, 142177.624277, 0.360276, 3.916378, -36.419873, 0.000000, 3
147.733333, 1.524964, 3.370273, -1.845310, 146510.001738, 0.356304, 3.922316, -36.316370, 0.000000, 3
147.750000, 1.539626, 3.377132, -1.837506, 150706.104241, 0.352560, 3.928192, -36.218820, 0.000000, 3
147.766667, 1.553854, 3.382319, -1.828465, 154777.675549, 0.348223, 3.933996, -36.105817, 0.000000, 3
147.783333, 1.567674, 3.387506, -1.819833, 158732.630769, 0.344081, 3.939731, -35.997907, 0.000000, 3
147.800000, 1.581118, 3.392694, -1.811576, 162580.013254, 0.340120, 3.945399, -35.894697, 0.000000, 3
147.816667, 1.594214, 3.397881, -1.803667, 166327.776313, 0.336326, 3.951005, -35.795837, 0.000000, 3
147.833333, 1.606987, 3.403068, -1.796081, 169968.420564, 0.332709, 3.956550, -35.701015, 0.000000, 3
147.850000, 1.619459, 3.408255, -1.788796, 173511.604576, 0.329256, 3.962038, -35.609946, 0.000000, 3
147.866667, 1.631652, 3.413442, -1.781791, 176975.099713, 0.325935, 3.967470, -35.522384, 0.000000, 3
147.883333, 1.643581, 3.418630, -1.775049, 180363.824636, 0.322740, 3.972849, -35.438112, 0.000000, 3
147.900000, 1.655262, 3.423817, -1.768555, 183682.227048, 0.319662, 3.978176, -35.356934, 0.000000, 3
147.916667, 1.666710, 3.429004, -1.762294, 186934.329804, 0.316694, 3.983455, -35.278674, 0.000000, 3
147.933333, 1.677938, 3.434191, -1.756254, 190123.799676, 0.313831, 3.988685, -35.203169, 0.000000, 3
147.950000, 1.688956, 3.439378, -1.750422, 193253.981692, 0.311067, 3.993870, -35.130274, 0.000000, 3
147.966667, 1.699777, 3.444566, -1.744788, 196327.936253, 0.308396, 3.999010, -35.059852, 0.000000, 3
147.983333, 1.710409, 3.449753, -1.739343, 199382.732161, 0.305815, 4.004107, -34.991793, 0.000000, 3
148.000000, 1.720861, 3.454940, -1.734079, 202386.347382, 0.303320, 4.009162, -34.925991, 0.000000, 3
148.016667, 1.731140, 3.469090, -1.737950, 205340.508639, 0.305155, 4.014248, -34.974378, 0.000000, 3
148.033333, 1.741287, 3.483240, -1.741953, 208256.772762, 0.307052, 4.019365, -35.024412, 0.000000, 3
148.050000, 1.751309, 3.497390, -1.746082, 211136.846627, 0.309009, 4.024515, -35.076021, 0.000000, 3
148.066667, 1.761210, 3.511541, -1.750331, 213982.317895, 0.311023, 4.029699, -35.129134, 0.000000, 3
148.083333, 1.770996, 3.525691, -1.754695, 216794.669545, 0.313092, 4.034917, -35.183689, 0.000000, 3
148.100000, 1.780671, 3.539841, -1.759170, 219575.287552, 0.315213, 4.040171, -35.239623, 0.000000, 3
148.116667, 1.790240, 3.553991, -1.763751, 222325.468481, 0.317384, 4.045461, -35.296881, 0.000000, 3
148.133333, 1.799708, 3.568141, -1.768433, 225046.430298, 0.319604, 4.050787, -35.355411, 0.000000, 3
148.150000, 1.809096, 3.582291, -1.773195, 226898.867179, 0.321861, 4.056152, -35.414943, 0.000000, 3
148.166667, 1.818423, 3.596441, -1.778018, 228712.545072, 0.324147, 4.061554, -35.475224, 0.000000, 3
148.183333, 1.827693, 3.610591, -1.782898, 230515.004152, 0.326460, 4.066995, -35.536226, 0.000000, 3
148.200000, 1.836907, 3.624742, -1.787834, 232306.541616, 0.328800, 4.072475, -35.597930, 0.000000, 3
148.216667, 1.846066, 3.638892, -1.792825, 234087.443911, 0.331166, 4.077995, -35.660318, 0.000000, 3
148.233333, 1.855172, 3.653042, -1.797870, 235857.984597, 0.333557, 4.083554, -35.723372, 0.000000, 3
148.250000, 1.864226, 3.667192, -1.802966, 237618.428905, 0.335990, 4.089154, -35.787075, 0.000000, 3
148.266667, 1.873229, 3.683109, -1.809879, 239369.031585, 0.339306, 4.094809, -35.873492, 0.000000, 3
148.283333, 1.882189, 3.699025, -1.816837, 241111.105415, 0.342644, 4.100520, -35.960458, 0.000000, 3
148.300000, 1.891105, 3.714942, -1.823837, 242844.859815, 0.346002, 4.106286, -36.047959, 0.000000, 3
148.316667, 1.899980, 3.730859, -1.830878, 244570.498562, 0.349381, 4.112109, -36.135981, 0.000000, 3
148.333333, 1.908816, 3.746775, -1.837960, 246219.295614, 0.352778, 4.117989, -36.224497, 0.000000, 3
148.350000, 1.917614, 3.762692, -1.845078, 247860.970259, 0.356193, 4.123926, -36.313480, 0.000000, 3
148.366667, 1.926375, 3.778609, -1.852233, 249495.835343, 0.359626, 4.129919, -36.402918, 0.000000, 3
148.383333, 1.935101, 3.794525, -1.859424, 251124.044366, 0.363075, 4.135971, -36.492803, 0.000000, 3
148.400000, 1.943792, 3.810442, -1.866650, 252745.746806, 0.366542, 4.142080, -36.583124, 0.000000, 3
148.416667, 1.952449, 3.826359, -1.873910, 254361.084984, 0.370025, 4.148247, -36.673871, 0.000000, 3
148.433333, 1.961073, 3.842275, -1.881203, 255970.198329, 0.373524, 4.154472, -36.765035, 0.000000, 3
148.450000, 1.969663, 3.858192, -1.888529, 257573.221297, 0.377038, 4.160756, -36.856607, 0.000000, 3
148.466667, 1.978222, 3.874109, -1.895886, 259170.285502, 0.380568, 4.167099, -36.948578, 0.000000, 3
148.483333, 1.986750, 3.890025, -1.903275, 260761.516604, 0.384132, 4.173501, -37.038211, 0.000000, 3
148.500000, 1.995247, 3.905942, -1.910695, 262346.922531, 0.387734, 4.179963, -37.124780, 0.000000, 3
148.516667, 2.003715, 3.891678, -1.887964, 263752.541699, 0.376767, 4.186243, -36.849547, 0.000000, 3
148.533333, 2.012079, 3.877415, -1.865336, 264920.433051, 0.365912, 4.192341, -36.566699, 0.000000, 3
148.550000, 2.020343, 3.863151, -1.842808, 266074.292686, 0.355104, 4.198260, -36.285106, 0.000000, 3
148.566667, 2.028507, 3.848887, -1.820380, 267214.340815, 0.344344, 4.203999, -36.004750, 0.000000, 3
148.583333, 2.036575, 3.834624, -1.798049, 268340.792938, 0.333642, 4.209559, -35.725611, 0.000000, 3
148.600000, 2.044546, 3.820360, -1.775814, 269453.857574, 0.323102, 4.214944, -35.447670, 0.000000, 3
148.616667, 2.052424, 3.806096, -1.753673, 270553.737096, 0.312608, 4.220155, -35.170910, 0.000000, 3
148.633333, 2.060208, 3.791833, -1.731625, 271640.627798, 0.302157, 4.225191, -34.895313, 0.000000, 3
148.650000, 2.067900, 3.777569, -1.709669, 272714.720719, 0.291750, 4.230053, -34.620861, 0.000000, 3
148.666667, 2.075502, 3.763305, -1.687803, 273776.201697, 0.281457, 4.234744, -34.337374, 0.000000, 3
148.683333, 2.083013, 3.749042, -1.666028, 274824.940939, 0.271265, 4.239265, -34.047047, 0.000000, 3
148.700000, 2.090432, 3.734778, -1.644346, 275860.876680, 0.261116, 4.243617, -33.757942, 0.000000, 3
148.716667, 2.097761, 3.720514, -1.622753, 276884.189178, 0.251009, 4.247800, -33.470042, 0.000000, 3
148.733333, 2.105001, 3.706251, -1.601249, 277841.904392, 0.240943, 4.251816, -33.183322, 0.000000, 3
148.750000, 2.112156, 3.691987, -1.579831, 278764.657004, 0.231039, 4.255667, -32.880945, 0.000000, 3
148.766667, 2.119221, 3.680659, -1.561438, 279675.997501, 0.222539, 4.259376, -32.620369, 0.000000, 3
148.783333, 2.126208, 3.669331, -1.543123, 280577.190792, 0.214076, 4.262944, -32.360906, 0.000000, 3
148.800000, 2.133117, 3.658003, -1.524886, 281468.365117, 0.205649, 4.266371, -32.102545, 0.000000, 3
148.816667, 2.139950, 3.646675, -1.506725, 282349.645754, 0.197257, 4.269659, -31.845269, 0.000000, 3
148.833333, 2.146707, 3.635347, -1.488640, 283221.154342, 0.000000, 4.269659, -31.579601, -0.000000, 1
148.850000, 2.153387, 3.624019, -1.470632, 284082.751571, 0.000000, 4.269659, -31.309481, -0.000000, 1
148.866667, 2.159989, 3.612691, -1.452701, 284934.407394, 0.000000, 4.269659, -31.040517, -0.000000, 1
148.883333, 2.166516, 3.601362, -1.434846, 285776.241781, 0.000000, 4.269659, -30.772695, -0.000000, 1
148.900000, 2.172968, 3.590034, -1.417067, 286608.371820, 0.000000, 4.269659, -30.506002, -0.000000, 1
148.916667, 2.179345, 3.578706, -1.399362, 287430.912436, 0.000000, 4.269659, -30.240425, -0.000000, 1
148.933333, 2.185648, 3.567378, -1.381730, 288243.975715, 0.000000, 4.269659, -29.975949, -0.000000, 1
148.950000, 2.191879, 3.556050, -1.364171, 289047.670929, 0.000000, 4.269659, -29.712563, -0.000000, 1
148.966667, 2.198039, 3.544722, -1.346684, 289842.104557, 0.000000, 4.269659, -29.450253, -0.000000, 1
148.983333, 2.204127, 3.533394, -1.329267, 290641.525814, 0.000000, 4.269659, -29.189011, -0.000000, 1
149.000000, 2.210144, 3.522066, -1.311922, 291438.336600, 0.000000, 4.269659, -28.928827, -0.000000, 1
149.016667, 2.216092, 3.523703, -1.307611, 292225.901194, 0.000000, 4.269659, -28.864163, -0.000000, 1
149.033333, 2.222010, 3.525339, -1.303329, 293009.595365, 0.000000, 4.269659, -28.799937, -0.000000, 1
149.050000, 2.227900, 3.526976, -1.299076, 293789.462129, 0.000000, 4.269659, -28.734605, -0.000000, 1
149.066667, 2.233761, 3.528613, -1.294852, 294565.502318, 0.000000, 4.269659, -28.664206, -0.000000, 1
149.083333, 2.239592, 3.530250, -1.290658, 295337.609369, 0.000000, 4.269659, -28.594302, -0.000000, 1
149.100000, 2.245393, 3.531886, -1.286493, 296105.827735, 0.000000, 4.269659, -28.524888, -0.000000, 1
149.116667, 2.251166, 3.533523, -1.282357, 296870.200961, 0.000000, 4.269659, -28.455957, -0.000000, 1
149.133333, 2.256910, 3.535160, -1.278250, 297630.770986, 0.000000, 4.269659, -28.387506, -0.000000, 1
149.150000, 2.262625, 3.536797, -1.274172, 298387.579563, 0.000000, 4.269659, -28.319527, -0.000000, 1
149.166667, 2.268312, 3.538433, -1.270121, 299140.668263, 0.000000, 4.269659, -28.252017, -0.000000, 1
149.183333, 2.273972, 3.540070, -1.266098, 299890.077066, 0.000000, 4.269659, -28.184971, -0.000000, 1
149.200000, 2.279604, 3.541707, -1.262103, 300635.845774, 0.000000, 4.269659, -28.118382, -0.000000, 1
149.216667, 2.285209, 3.543344, -1.258135, 301378.014023, 0.000000, 4.269659, -28.052246, -0.000000, 1
149.233333, 2.290787, 3.544980, -1.254194, 302116.619865, 0.000000, 4.269659, -27.986559, -0.000000, 1
149.250000, 2.296338, 3.546617, -1.250279, 302851.701194, 0.000000, 4.269659, -27.921316, -0.000000, 1
149.266667, 2.301862, 3.549675, -1.247813, 303659.668057, 0.000000, 4.269659, -27.880218, -0.000000, 1
149.283333, 2.307363, 3.552734, -1.245371, 304613.804546, 0.000000, 4.269659, -27.839523, -0.000000, 1
149.300000, 2.312838, 3.555792, -1.242955, 305563.575770, 0.000000, 4.269659, -27.799247, -0.000000, 1
149.316667, 2.318288, 3.558851, -1.240563, 306509.035753, 0.000000, 4.269659, -27.759385, -0.000000, 1
149.333333, 2.323713, 3.561909, -1.238196, 307450.239213, 0.000000, 4.269659, -27.719932, -0.000000, 1
149.350000, 2.329115, 3.564968, -1.235853, 308387.238815, 0.000000, 4.269659, -27.680883, -0.000000, 1
149.366667, 2.334492, 3.568026, -1.233534, 309320.086089, 0.000000, 4.269659, -27.642232, -0.000000, 1
