Results from Tidal Range Scheme Title Line Here
149.383333, 2.339846, 3.571085, -1.231239, 310248.831446, 0.000000, 4.269659, -27.603976, -0.000000, 1
149.400000, 2.345177, 3.574143, -1.228967, 311173.525092, 0.000000, 4.269659, -27.566110, -0.000000, 1
149.416667, 2.350484, 3.577202, -1.226718, 312094.217032, 0.000000, 4.269659, -27.528627, -0.000000, 1
149.433333, 2.355769, 3.580260, -1.224491, 313010.954333, 0.000000, 4.269659, -27.491525, -0.000000, 1
149.450000, 2.361031, 3.583319, -1.222288, 313923.783877, 0.000000, 4.269659, -27.454798, -0.000000, 1
149.466667, 2.366271, 3.586377, -1.220107, 314832.753268, 0.000000, 4.269659, -27.418442, -0.000000, 1
149.483333, 2.371488, 3.589436, -1.217947, 315737.907196, 0.000000, 4.269659, -27.382452, -0.000000, 1
149.500000, 2.376684, 3.592494, -1.215810, 316639.290172, 0.000000, 4.269659, -27.346825, -0.000000, 1
149.516667, 2.381859, 3.559460, -1.177600, 317536.946536, 0.000000, 4.269659, -26.691341, -0.000000, 1
149.533333, 2.386896, 3.526425, -1.139529, 318410.646886, 0.000000, 4.269659, -26.025099, -0.000000, 1
149.550000, 2.391793, 3.493391, -1.101597, 319260.236188, 0.000000, 4.269659, -25.361289, -0.000000, 1
149.566667, 2.396553, 3.460356, -1.063803, 320085.986062, 0.000000, 4.269659, -24.669719, -0.000000, 1
149.583333, 2.401171, 3.427322, -1.026150, 320937.788916, 0.000000, 4.269659, -23.979421, -0.000000, 1
149.600000, 2.405648, 3.394287, -0.988640, 321907.922044, 0.000000, 4.269659, -23.233029, -0.000000, 1
149.616667, 2.409972, 3.361253, -0.951281, 322845.077246, 0.000000, 4.269659, -22.355103, -0.000000, 1
149.633333, 2.414121, 3.328218, -0.914098, 323744.258869, 0.000000, 4.269659, -21.481295, -0.000000, 1
149.650000, 2.418096, 3.295184, -0.877087, 324605.947304, 0.000000, 4.269659, -20.611552, -0.000000, 1
149.666667, 2.421901, 3.262149, -0.840248, 325430.602492, 0.000000, 4.269659, -19.745824, -0.000000, 1
149.683333, 2.425538, 3.229115, -0.803577, 326218.665241, 0.000000, 4.269659, -18.884065, -0.000000, 1
149.700000, 2.429007, 3.196080, -0.767073, 326970.557396, 0.000000, 4.269659, -18.026227, -0.000000, 1
149.716667, 2.432311, 3.163046, -0.730735, 327686.684264, 0.000000, 4.269659, -17.172267, -0.000000, 1
149.733333, 2.435452, 3.130011, -0.694559, 328367.433629, 0.000000, 4.269659, -16.322143, -0.000000, 1
149.750000, 2.438432, 3.096977, -0.658545, 329013.177033, 0.000000, 4.269659, -15.475815, -0.000000, 1
149.766667, 2.441251, 3.074042, -0.632791, 329624.268782, 0.000000, 4.269659, -14.870582, -0.000000, 1
149.783333, 2.443956, 3.051107, -0.607151, 330210.395759, 0.000000, 4.269659, -14.268056, -0.000000, 1
149.800000, 2.446546, 3.028172, -0.581626, 330771.798716, 0.000000, 4.269659, -13.668210, -0.000000, 1
149.816667, 2.449023, 3.005237, -0.556214, 331308.707513, 0.000000, 4.269659, -13.071021, -0.000000, 1
149.833333, 2.451389, 2.982302, -0.530913, 331821.344543, 0.000000, 4.269659, -12.476463, -0.000000, 1
149.850000, 2.453643, 2.959367, -0.505724, 332309.925907, 0.000000, 4.269659, -11.884514, -0.000000, 1
149.866667, 2.455787, 2.936432, -0.480645, 332774.659227, 0.000000, 4.269659, -11.295150, -0.000000, 1
149.883333, 2.457823, 2.913497, -0.455674, 333215.744816, 0.000000, 4.269659, -10.708351, -0.000000, 1
149.900000, 2.459749, 2.890562, -0.430813, 333633.376844, 0.000000, 4.269659, -10.124094, -0.000000, 1
149.916667, 2.461569, 2.867627, -0.406058, 334027.742267, 0.000000, 4.269659, -9.542361, -0.000000, 1
149.933333, 2.463282, 2.844692, -0.381410, 334399.021987, 0.000000, 4.269659, -8.963130, -0.000000, 1
149.950000, 2.464890, 2.821757, -0.356867, 334747.389776, 0.000000, 4.269659, -8.386384, -0.000000, 1
149.966667, 2.466392, 2.798822, -0.332430, 335073.013432, 0.000000, 4.269659, -7.812104, -0.000000, 1
149.983333, 2.467790, 2.775887, -0.308097, 335376.054818, 0.000000, 4.269659, -7.240273, -0.000000, 1
150.000000, 2.469085, 2.752952, -0.283867, 335656.669896, 0.000000, 4.269659, -6.670873, -0.000000, 1
150.016667, 2.470277, 2.742072, -0.271795, 335915.008760, 0.000000, 4.269659, -6.387185, -0.000000, 1
150.033333, 2.471417, 2.731192, -0.259775, 336162.175121, 0.000000, 4.269659, -6.104708, -0.000000, 1
150.050000, 2.472507, 2.720312, -0.247806, 336398.240695, 0.000000, 4.269659, -5.823434, -0.000000, 1
150.066667, 2.473545, 2.709433, -0.235888, 336623.275721, 0.000000, 4.269659, -5.543357, -0.000000, 1
150.083333, 2.474533, 2.698553, -0.224020, 336837.347851, 0.000000, 4.269659, -5.264468, -0.000000, 1
150.100000, 2.475470, 2.687673, -0.212203, 337040.524388, 0.000000, 4.269659, -4.986761, -0.000000, 1
150.116667, 2.476358, 2.676793, -0.200435, 337232.870063, 0.000000, 4.269659, -4.710228, -0.000000, 1
150.133333, 2.477196, 2.665913, -0.188718, 337414.448160, 0.000000, 4.269659, -4.434862, -0.000000, 1
150.150000, 2.477984, 2.655033, -0.177049, 337585.321632, 0.000000, 4.269659, -4.160658, -0.000000, 1
150.166667, 2.478723, 2.644153, -0.165430, 337745.551994, 0.000000, 4.269659, -3.887607, -0.000000, 1
150.183333, 2.479414, 2.633273, -0.153860, 337895.198219, 0.000000, 4.269659, -3.615704, -0.000000, 1
150.200000, 2.480056, 2.622394, -0.142338, 338034.318965, 0.000000, 4.269659, -3.344942, -0.000000, 1
150.216667, 2.480649, 2.611514, -0.130864, 338162.970358, 0.000000, 4.269659, -3.075316, -0.000000, 1
150.233333, 2.481195, 2.600634, -0.119439, 338281.208225, 0.000000, 4.269659, -2.806818, -0.000000, 1
150.250000, 2.481693, 2.589754, -0.108061, 338389.086982, 0.000000, 4.269659, -2.539444, -0.000000, 1
150.266667, 2.482143, 2.576029, -0.093886, 338486.659643, 0.000000, 4.269659, -2.206319, -0.000000, 1
150.283333, 2.482534, 2.562303, -0.079770, 338571.409510, 0.000000, 4.269659, -1.874584, -0.000000, 1
150.300000, 2.482866, 2.548578, -0.065712, 338643.400697, 0.000000, 4.269659, -1.544233, -0.000000, 1
150.316667, 2.483140, 2.534853, -0.051713, 338702.693552, 0.000000, 4.269659, -1.215258, -0.000000, 1
150.333333, 2.483355, 2.521127, -0.037773, 338749.348002, 0.000000, 4.269659, -0.887654, -0.000000, 1
150.350000, 2.483512, 2.507402, -0.023890, 338783.421336, 0.000000, 4.269659, -0.561414, -0.000000, 1
150.366667, 2.483611, 2.493677, -0.010065, 338804.969322, 0.000000, 4.269659, -0.236533, -0.000000, 1
150.383333, 2.483653, 2.479951, 0.003702, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.400000, 2.483653, 2.466226, 0.017427, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.416667, 2.483653, 2.452501, 0.031153, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.433333, 2.483653, 2.438775, 0.044878, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.450000, 2.483653, 2.425050, 0.058603, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.466667, 2.483653, 2.411325, 0.072329, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.483333, 2.483653, 2.397599, 0.086054, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.500000, 2.483653, 2.383874, 0.099779, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.516667, 2.483653, 2.344304, 0.139349, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.533333, 2.483653, 2.304735, 0.178919, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.550000, 2.483653, 2.265165, 0.218488, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.566667, 2.483653, 2.225595, 0.258058, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.583333, 2.483653, 2.186026, 0.297628, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.600000, 2.483653, 2.146456, 0.337197, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.616667, 2.483653, 2.106886, 0.376767, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.633333, 2.483653, 2.067317, 0.416337, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.650000, 2.483653, 2.027747, 0.455906, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.666667, 2.483653, 1.988177, 0.495476, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.683333, 2.483653, 1.948608, 0.535046, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.700000, 2.483653, 1.909038, 0.574615, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.716667, 2.483653, 1.869468, 0.614185, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.733333, 2.483653, 1.829899, 0.653755, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.750000, 2.483653, 1.790329, 0.693324, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.766667, 2.483653, 1.759907, 0.723746, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.783333, 2.483653, 1.729486, 0.754168, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.800000, 2.483653, 1.699064, 0.784589, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.816667, 2.483653, 1.668642, 0.815011, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.833333, 2.483653, 1.638221, 0.845433, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.850000, 2.483653, 1.607799, 0.875854, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.866667, 2.483653, 1.577377, 0.906276, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.883333, 2.483653, 1.546956, 0.936698, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.900000, 2.483653, 1.516534, 0.967119, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.916667, 2.483653, 1.486112, 0.997541, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.933333, 2.483653, 1.455691, 1.027963, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.950000, 2.483653, 1.425269, 1.058384, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.966667, 2.483653, 1.394847, 1.088806, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
150.983333, 2.483653, 1.364426, 1.119228, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.000000, 2.483653, 1.334004, 1.149649, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.016667, 2.483653, 1.309897, 1.173757, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.033333, 2.483653, 1.285789, 1.197864, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.050000, 2.483653, 1.261682, 1.221972, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.066667, 2.483653, 1.237574, 1.246079, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.083333, 2.483653, 1.213467, 1.270187, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.100000, 2.483653, 1.189359, 1.294294, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.116667, 2.483653, 1.165252, 1.318402, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.133333, 2.483653, 1.141144, 1.342509, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.150000, 2.483653, 1.117037, 1.366617, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.166667, 2.483653, 1.092929, 1.390724, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.183333, 2.483653, 1.068822, 1.414831, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.200000, 2.483653, 1.044714, 1.438939, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.216667, 2.483653, 1.020607, 1.463046, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.233333, 2.483653, 0.996499, 1.487154, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.250000, 2.483653, 0.972392, 1.511261, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.266667, 2.483653, 0.944771, 1.538882, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.283333, 2.483653, 0.917150, 1.566504, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.300000, 2.483653, 0.889529, 1.594125, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.316667, 2.483653, 0.861907, 1.621746, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.333333, 2.483653, 0.834286, 1.649367, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.350000, 2.483653, 0.806665, 1.676988, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.366667, 2.483653, 0.779044, 1.704609, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.383333, 2.483653, 0.751423, 1.732230, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.400000, 2.483653, 0.723802, 1.759852, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.416667, 2.483653, 0.696181, 1.787473, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.433333, 2.483653, 0.668560, 1.815094, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.450000, 2.483653, 0.640938, 1.842715, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.466667, 2.483653, 0.613317, 1.870336, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.483333, 2.483653, 0.585696, 1.897957, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.500000, 2.483653, 0.558075, 1.925578, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.516667, 2.483653, 0.525421, 1.958232, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.533333, 2.483653, 0.492767, 1.990886, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.550000, 2.483653, 0.460113, 2.023541, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.566667, 2.483653, 0.427459, 2.056195, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.583333, 2.483653, 0.394805, 2.088849, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.600000, 2.483653, 0.362151, 2.121503, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.616667, 2.483653, 0.329497, 2.154157, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.633333, 2.483653, 0.296842, 2.186811, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.650000, 2.483653, 0.264188, 2.219465, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.666667, 2.483653, 0.231534, 2.252119, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.683333, 2.483653, 0.198880, 2.284773, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.700000, 2.483653, 0.166226, 2.317427, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.716667, 2.483653, 0.133572, 2.350081, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.733333, 2.483653, 0.100918, 2.382735, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.750000, 2.483653, 0.068264, 2.415389, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.766667, 2.483653, 0.035223, 2.448430, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.783333, 2.483653, 0.002182, 2.481471, 338814.047327, 0.000000, 4.269659, 0.000000, 0.000000, 2
151.800000, 2.483653, -0.030858, 2.514512, 338814.047327, 0.689391, 4.281149, 43.383024, 0.000000, 3
151.816667, 2.475952, -0.063899, 2.539851, 337144.884311, 0.702485, 4.292857, 43.615300, 0.000000, 3
151.833333, 2.468170, -0.096940, 2.565110, 335458.412139, 0.715537, 4.304782, 43.846844, 0.000000, 3
151.850000, 2.460308, -0.129981, 2.590289, 333754.397372, 0.728548, 4.316925, 44.077646, 0.000000, 3
151.866667, 2.452363, -0.163022, 2.615385, 332032.599294, 0.741593, 4.329285, 44.307696, 0.000000, 3
151.883333, 2.444336, -0.196062, 2.640398, 330292.768583, 0.754641, 4.341862, 44.536983, 0.000000, 3
151.900000, 2.436224, -0.229103, 2.665327, 328534.649491, 0.767646, 4.354656, 44.765497, 0.000000, 3
151.916667, 2.428026, -0.262144, 2.690170, 326757.976821, 0.780605, 4.367666, 44.993226, 0.000000, 3
151.933333, 2.419742, -0.295185, 2.714926, 324962.478148, 0.793588, 4.380893, 45.220158, 0.000000, 3
151.950000, 2.411369, -0.328226, 2.739594, 323147.871733, 0.806570, 4.394336, 45.446283, 0.000000, 3
151.966667, 2.402907, -0.361266, 2.764173, 321313.867061, 0.819504, 4.407994, 45.671587, 0.000000, 3
151.983333, 2.394357, -0.394307, 2.788664, 319704.972361, 0.832393, 4.421867, 45.896087, 0.000000, 3
152.000000, 2.385723, -0.427348, 2.813071, 318207.261439, 0.845296, 4.435955, 46.108927, 0.000000, 3
152.016667, 2.377008, -0.460712, 2.837721, 316695.472828, 0.858379, 4.450262, 46.314338, 0.000000, 3
152.033333, 2.368213, -0.494076, 2.862289, 315169.649239, 0.871418, 4.464785, 46.519075, 0.000000, 3
152.050000, 2.359335, -0.527441, 2.886776, 313629.608024, 0.884414, 4.479526, 46.723129, 0.000000, 3
152.066667, 2.350374, -0.560805, 2.911179, 312075.161722, 0.897416, 4.494483, 46.926492, 0.000000, 3
152.083333, 2.341329, -0.594169, 2.935498, 310506.117134, 0.910431, 4.509656, 47.129153, 0.000000, 3
152.100000, 2.332199, -0.627533, 2.959732, 308922.275093, 0.923400, 4.525046, 47.331103, 0.000000, 3
152.116667, 2.322982, -0.660897, 2.983880, 307323.431569, 0.936323, 4.540652, 47.532332, 0.000000, 3
152.133333, 2.313678, -0.694262, 3.007940, 305709.375507, 0.949233, 4.556472, 47.732831, 0.000000, 3
152.150000, 2.304285, -0.727626, 3.031911, 304079.889340, 0.962163, 4.572508, 47.932588, 0.000000, 3
152.166667, 2.294805, -0.760990, 3.055795, 302648.643968, 0.975047, 4.588759, 48.131621, 0.000000, 3
152.183333, 2.285242, -0.794354, 3.079597, 301382.481110, 0.987886, 4.605224, 48.329972, 0.000000, 3
152.200000, 2.275600, -0.827718, 3.103319, 300105.724986, 1.000696, 4.621902, 48.530422, 0.000000, 3
152.216667, 2.265877, -0.861083, 3.126959, 298818.184777, 1.013546, 4.638795, 48.747129, 0.000000, 3
152.233333, 2.256068, -0.894447, 3.150514, 297519.285838, 1.026350, 4.655901, 48.963049, 0.000000, 3
152.250000, 2.246172, -0.927811, 3.173983, 296208.899800, 1.039107, 4.673219, 49.178173, 0.000000, 3
152.266667, 2.236188, -0.959783, 3.195971, 294886.895225, 1.051060, 4.690737, 49.379734, 0.000000, 3
152.283333, 2.226118, -0.991756, 3.217873, 293553.481821, 1.063037, 4.708454, 49.565611, 0.000000, 3
152.300000, 2.215964, -1.023728, 3.239692, 292208.930135, 1.074984, 4.726370, 49.747429, 0.000000, 3
152.316667, 2.205725, -1.055700, 3.261425, 290853.196613, 1.086885, 4.744485, 49.928544, 0.000000, 3
152.333333, 2.195401, -1.087672, 3.283074, 289501.963456, 1.098740, 4.762797, 50.108948, 0.000000, 3
152.350000, 2.184992, -1.119645, 3.304637, 288159.335412, 1.110565, 4.781307, 50.288639, 0.000000, 3
152.366667, 2.174496, -1.151617, 3.326113, 286805.574017, 1.122410, 4.800014, 50.467611, 0.000000, 3
152.383333, 2.163913, -1.183589, 3.347503, 285440.540296, 1.134206, 4.818917, 50.645855, 0.000000, 3
152.400000, 2.153242, -1.215561, 3.368803, 284064.091159, 1.145953, 4.838016, 50.823361, 0.000000, 3
152.416667, 2.142481, -1.247534, 3.390014, 282676.079917, 1.157651, 4.857311, 51.000119, 0.000000, 3
152.433333, 2.131629, -1.279506, 3.411135, 281276.355906, 1.169341, 4.876800, 51.185400, 0.000000, 3
152.450000, 2.120683, -1.311478, 3.432161, 279864.508059, 1.181016, 4.896483, 51.378141, 0.000000, 3
152.466667, 2.109640, -1.343450, 3.453090, 278440.145233, 1.192637, 4.916360, 51.569993, 0.000000, 3
152.483333, 2.098498, -1.375423, 3.473921, 276987.065160, 1.204203, 4.936430, 51.760939, 0.000000, 3
152.500000, 2.087254, -1.407395, 3.494649, 275417.054841, 1.215712, 4.956692, 51.950947, 0.000000, 3
152.516667, 2.075904, -1.429648, 3.505552, 273832.229860, 1.221786, 4.977055, 52.050890, 0.000000, 3
152.533333, 2.064465, -1.451901, 3.516366, 272235.103675, 1.227829, 4.997519, 52.150026, 0.000000, 3
152.550000, 2.052937, -1.474154, 3.527092, 270625.483579, 1.233823, 5.018083, 52.248341, 0.000000, 3
152.566667, 2.041319, -1.496408, 3.537726, 269003.170537, 1.239766, 5.038746, 52.345823, 0.000000, 3
152.583333, 2.029608, -1.518661, 3.548268, 267367.959151, 1.245657, 5.059507, 52.442459, 0.000000, 3
152.600000, 2.017803, -1.540914, 3.558716, 265719.638569, 1.251496, 5.080365, 52.538233, 0.000000, 3
152.616667, 2.005902, -1.563167, 3.569069, 264057.989828, 1.257281, 5.101320, 52.633133, 0.000000, 3
152.633333, 1.993898, -1.585420, 3.579318, 262095.287012, 1.263009, 5.122370, 52.727083, 0.000000, 3
152.650000, 1.981775, -1.607673, 3.589448, 259833.223616, 1.268670, 5.143514, 52.819944, 0.000000, 3
152.666667, 1.969524, -1.629926, 3.599451, 257547.257086, 1.274260, 5.164752, 52.911631, 0.000000, 3
152.683333, 1.957142, -1.652179, 3.609322, 255236.795230, 1.279809, 5.186082, 53.002114, 0.000000, 3
152.700000, 1.944625, -1.674433, 3.619058, 252901.221496, 1.285285, 5.207504, 53.091364, 0.000000, 3
152.716667, 1.931970, -1.696686, 3.628656, 250539.887881, 1.290683, 5.229015, 53.179348, 0.000000, 3
152.733333, 1.919174, -1.718939, 3.638113, 248152.116328, 1.296002, 5.250615, 53.266034, 0.000000, 3
152.750000, 1.906232, -1.741192, 3.647424, 245737.195816, 1.301239, 5.272302, 53.351386, 0.000000, 3
152.766667, 1.893139, -1.764259, 3.657398, 243240.281888, 1.306848, 5.294083, 53.442811, 0.000000, 3
152.783333, 1.879886, -1.787325, 3.667211, 240663.375394, 1.312367, 5.315956, 53.532770, 0.000000, 3
152.800000, 1.866467, -1.810392, 3.676859, 238054.168559, 1.317793, 5.337919, 53.621206, 0.000000, 3
152.816667, 1.852877, -1.833458, 3.686335, 235411.660965, 1.323123, 5.359971, 53.708072, 0.000000, 3
152.833333, 1.839110, -1.856525, 3.695635, 232734.798681, 1.328353, 5.382110, 53.793318, 0.000000, 3
152.850000, 1.825160, -1.879592, 3.704752, 230022.462792, 1.333497, 5.404335, 53.853133, 0.000000, 3
152.866667, 1.811029, -1.902658, 3.713687, 227274.690981, 1.338552, 5.426644, 53.890362, 0.000000, 3
152.883333, 1.796704, -1.925725, 3.722429, 224183.110477, 1.343498, 5.449036, 53.926788, 0.000000, 3
152.900000, 1.782135, -1.948791, 3.730927, 219996.130110, 1.348305, 5.471508, 53.962195, 0.000000, 3
152.916667, 1.767274, -1.971858, 3.739132, 215725.072512, 1.352947, 5.494057, 53.996383, 0.000000, 3
152.933333, 1.752102, -1.994925, 3.747027, 211364.936965, 1.357414, 5.516681, 54.029279, 0.000000, 3
152.950000, 1.736602, -2.017991, 3.754593, 206910.203102, 1.361694, 5.539375, 54.060804, 0.000000, 3
152.966667, 1.720751, -2.041058, 3.761809, 202354.738474, 1.365776, 5.562138, 54.090869, 0.000000, 3
152.983333, 1.704525, -2.064124, 3.768650, 197691.707615, 1.369647, 5.584966, 54.119374, 0.000000, 3
153.000000, 1.687901, -2.087191, 3.775092, 192954.067843, 1.373291, 5.607854, 54.146216, 0.000000, 3
153.016667, 1.670850, -2.119781, 3.790630, 188110.288044, 1.382082, 5.630889, 54.210960, 0.000000, 3
153.033333, 1.653327, -2.152370, 3.805697, 183132.415097, 1.390625, 5.654066, 54.264243, 0.000000, 3
153.050000, 1.635296, -2.184960, 3.820256, 178010.298019, 1.398909, 5.677381, 54.300640, 0.000000, 3
153.066667, 1.616718, -2.217550, 3.834268, 172732.771533, 1.406882, 5.700829, 54.335669, 0.000000, 3
153.083333, 1.597541, -2.250140, 3.847681, 167280.014677, 1.414514, 5.724404, 54.369202, 0.000000, 3
153.100000, 1.577704, -2.282729, 3.860433, 161602.899184, 1.421770, 5.748100, 54.401082, 0.000000, 3
153.116667, 1.557131, -2.315319, 3.872450, 155715.431984, 1.428607, 5.771911, 54.431125, 0.000000, 3
153.133333, 1.535737, -2.347909, 3.883646, 149592.989915, 1.434978, 5.795827, 54.459114, 0.000000, 3
153.150000, 1.513417, -2.380499, 3.893916, 143205.685824, 1.440822, 5.819840, 54.484790, 0.000000, 3
153.166667, 1.490041, -2.413088, 3.903130, 136490.033850, 1.446074, 5.843942, 54.505216, 0.000000, 3
153.183333, 1.465441, -2.445678, 3.911119, 129385.844755, 1.450644, 5.868119, 54.518532, 0.000000, 3
153.200000, 1.439403, -2.478268, 3.917670, 121866.332915, 1.454392, 5.892359, 54.529451, 0.000000, 3
153.216667, 1.411642, -2.510858, 3.922500, 113849.593999, 1.457155, 5.916645, 54.537500, 0.000000, 3
153.233333, 1.381881, -2.543447, 3.925329, 106051.988302, 1.458773, 5.940958, 54.542214, 0.000000, 3
153.250000, 1.349838, -2.576037, 3.925875, 98207.871829, 1.459086, 5.965276, 54.543126, 0.000000, 3
153.266667, 1.315003, -2.602933, 3.917936, 89680.103754, 1.454544, 5.989518, 54.529894, 0.000000, 3
153.283333, 1.276279, -2.629830, 3.906108, 79299.527948, 1.447778, 6.013648, 54.510181, 0.000000, 3
153.300000, 1.231452, -2.656726, 3.888178, 66623.562702, 1.437557, 6.037607, 54.470446, 0.000000, 3
153.316667, 1.176279, -2.683622, 3.859902, 51848.296932, 1.421467, 6.061298, 54.399754, 0.000000, 3
153.333333, 1.099180, -2.710519, 3.809699, 32821.850756, 1.392902, 6.084513, 54.274248, 0.000000, 3
153.350000, 0.963669, -2.737415, 3.701084, 15239.898042, 1.331422, 6.106704, 53.837851, 0.000000, 3
153.366667, 0.548919, -2.764311, 3.313231, 337.065530, 1.115305, 6.125292, 50.360255, 0.000000, 3
153.383333, 0.300000, -2.791208, 3.091208, 0.000000, 0.994149, 6.141861, 48.426731, 0.000000, 3
153.400000, 0.300000, -2.818104, 3.118104, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.416667, 0.300000, -2.845000, 3.145000, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.433333, 0.300000, -2.871897, 3.171897, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.450000, 0.300000, -2.898793, 3.198793, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.466667, 0.300000, -2.925689, 3.225689, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.483333, 0.300000, -2.952586, 3.252586, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.500000, 0.300000, -2.979482, 3.279482, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.516667, 0.300000, -2.989097, 3.289097, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.533333, 0.300000, -2.998712, 3.298712, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.550000, 0.300000, -3.008327, 3.308327, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.566667, 0.300000, -3.017943, 3.317943, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.583333, 0.300000, -3.027558, 3.327558, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.600000, 0.300000, -3.037173, 3.337173, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.616667, 0.300000, -3.046788, 3.346788, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.633333, 0.300000, -3.056403, 3.356403, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.650000, 0.300000, -3.066018, 3.366018, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.666667, 0.300000, -3.075633, 3.375633, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.683333, 0.300000, -3.085248, 3.385248, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.700000, 0.300000, -3.094864, 3.394864, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.716667, 0.300000, -3.104479, 3.404479, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.733333, 0.300000, -3.114094, 3.414094, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.750000, 0.300000, -3.123709, 3.423709, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.766667, 0.300000, -3.127940, 3.427940, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.783333, 0.300000, -3.132171, 3.432171, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.800000, 0.300000, -3.136401, 3.436401, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.816667, 0.300000, -3.140632, 3.440632, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.833333, 0.300000, -3.144863, 3.444863, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.850000, 0.300000, -3.149094, 3.449094, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.866667, 0.300000, -3.153325, 3.453325, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.883333, 0.300000, -3.157555, 3.457555, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.900000, 0.300000, -3.161786, 3.461786, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.916667, 0.300000, -3.166017, 3.466017, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.933333, 0.300000, -3.170248, 3.470248, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.950000, 0.300000, -3.174479, 3.474479, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.966667, 0.300000, -3.178709, 3.478709, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
153.983333, 0.300000, -3.182940, 3.482940, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.000000, 0.300000, -3.187171, 3.487171, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.016667, 0.300000, -3.204535, 3.504535, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.033333, 0.300000, -3.221900, 3.521900, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.050000, 0.300000, -3.239264, 3.539264, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.066667, 0.300000, -3.256628, 3.556628, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.083333, 0.300000, -3.273992, 3.573992, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.100000, 0.300000, -3.291357, 3.591357, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.116667, 0.300000, -3.308721, 3.608721, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.133333, 0.300000, -3.326085, 3.626085, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.150000, 0.300000, -3.343449, 3.643449, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.166667, 0.300000, -3.360814, 3.660814, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.183333, 0.300000, -3.378178, 3.678178, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.200000, 0.300000, -3.395542, 3.695542, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.216667, 0.300000, -3.412906, 3.712906, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.233333, 0.300000, -3.430271, 3.730271, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.250000, 0.300000, -3.447635, 3.747635, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.266667, 0.300000, -3.469172, 3.769172, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.283333, 0.300000, -3.490708, 3.790708, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.300000, 0.300000, -3.512245, 3.812245, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.316667, 0.300000, -3.533782, 3.833782, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.333333, 0.300000, -3.555319, 3.855319, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.350000, 0.300000, -3.576855, 3.876855, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.366667, 0.300000, -3.598392, 3.898392, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.383333, 0.300000, -3.619929, 3.919929, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.400000, 0.300000, -3.641466, 3.941466, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.416667, 0.300000, -3.663002, 3.963002, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.433333, 0.300000, -3.684539, 3.984539, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.450000, 0.300000, -3.706076, 4.006076, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.466667, 0.300000, -3.727613, 4.027613, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.483333, 0.300000, -3.749149, 4.049149, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.500000, 0.300000, -3.770686, 4.070686, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.516667, 0.300000, -3.764312, 4.064312, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.533333, 0.300000, -3.757939, 4.057939, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.550000, 0.300000, -3.751565, 4.051565, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.566667, 0.300000, -3.745192, 4.045192, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.583333, 0.300000, -3.738818, 4.038818, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.600000, 0.300000, -3.732444, 4.032444, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.616667, 0.300000, -3.726071, 4.026071, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.633333, 0.300000, -3.719697, 4.019697, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.650000, 0.300000, -3.713324, 4.013324, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.666667, 0.300000, -3.706950, 4.006950, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.683333, 0.300000, -3.700576, 4.000576, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.700000, 0.300000, -3.694203, 3.994203, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.716667, 0.300000, -3.687829, 3.987829, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.733333, 0.300000, -3.681456, 3.981456, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.750000, 0.300000, -3.675082, 3.975082, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.766667, 0.300000, -3.662933, 3.962933, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.783333, 0.300000, -3.650783, 3.950783, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.800000, 0.300000, -3.638634, 3.938634, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.816667, 0.300000, -3.626484, 3.926484, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.833333, 0.300000, -3.614335, 3.914335, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.850000, 0.300000, -3.602186, 3.902186, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.866667, 0.300000, -3.590036, 3.890036, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.883333, 0.300000, -3.577887, 3.877887, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.900000, 0.300000, -3.565737, 3.865737, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.916667, 0.300000, -3.553588, 3.853588, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.933333, 0.300000, -3.541439, 3.841439, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.950000, 0.300000, -3.529289, 3.829289, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.966667, 0.300000, -3.517140, 3.817140, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
154.983333, 0.300000, -3.504990, 3.804990, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.000000, 0.300000, -3.492841, 3.792841, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.016667, 0.300000, -3.490980, 3.790980, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.033333, 0.300000, -3.489119, 3.789119, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.050000, 0.300000, -3.487258, 3.787258, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.066667, 0.300000, -3.485397, 3.785397, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.083333, 0.300000, -3.483536, 3.783536, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.100000, 0.300000, -3.481675, 3.781675, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.116667, 0.300000, -3.479814, 3.779814, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.133333, 0.300000, -3.477954, 3.777954, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.150000, 0.300000, -3.476093, 3.776093, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.166667, 0.300000, -3.474232, 3.774232, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.183333, 0.300000, -3.472371, 3.772371, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.200000, 0.300000, -3.470510, 3.770510, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.216667, 0.300000, -3.468649, 3.768649, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.233333, 0.300000, -3.466788, 3.766788, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.250000, 0.300000, -3.464927, 3.764927, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.266667, 0.300000, -3.470491, 3.770491, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.283333, 0.300000, -3.476056, 3.776056, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.300000, 0.300000, -3.481620, 3.781620, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.316667, 0.300000, -3.487185, 3.787185, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.333333, 0.300000, -3.492749, 3.792749, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.350000, 0.300000, -3.498313, 3.798313, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.366667, 0.300000, -3.503878, 3.803878, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.383333, 0.300000, -3.509442, 3.809442, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.400000, 0.300000, -3.515007, 3.815007, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.416667, 0.300000, -3.520571, 3.820571, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.433333, 0.300000, -3.526135, 3.826135, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.450000, 0.300000, -3.531700, 3.831700, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.466667, 0.300000, -3.537264, 3.837264, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.483333, 0.300000, -3.542829, 3.842829, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.500000, 0.300000, -3.548393, 3.848393, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.516667, 0.300000, -3.531449, 3.831449, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.533333, 0.300000, -3.514505, 3.814505, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.550000, 0.300000, -3.497561, 3.797561, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.566667, 0.300000, -3.480617, 3.780617, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.583333, 0.300000, -3.463673, 3.763673, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.600000, 0.300000, -3.446729, 3.746729, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.616667, 0.300000, -3.429785, 3.729785, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.633333, 0.300000, -3.412842, 3.712842, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.650000, 0.300000, -3.395898, 3.695898, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.666667, 0.300000, -3.378954, 3.678954, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.683333, 0.300000, -3.362010, 3.662010, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.700000, 0.300000, -3.345066, 3.645066, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.716667, 0.300000, -3.328122, 3.628122, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.733333, 0.300000, -3.311178, 3.611178, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.750000, 0.300000, -3.294234, 3.594234, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.766667, 0.300000, -3.266121, 3.566121, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.783333, 0.300000, -3.238007, 3.538007, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.800000, 0.300000, -3.209894, 3.509894, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.816667, 0.300000, -3.181781, 3.481781, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.833333, 0.300000, -3.153667, 3.453667, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.850000, 0.300000, -3.125554, 3.425554, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.866667, 0.300000, -3.097441, 3.397441, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.883333, 0.300000, -3.069327, 3.369327, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.900000, 0.300000, -3.041214, 3.341214, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.916667, 0.300000, -3.013101, 3.313101, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.933333, 0.300000, -2.984987, 3.284987, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.950000, 0.300000, -2.956874, 3.256874, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.966667, 0.300000, -2.928761, 3.228761, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
155.983333, 0.300000, -2.900647, 3.200647, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.000000, 0.300000, -2.872534, 3.172534, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.016667, 0.300000, -2.852520, 3.152520, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.033333, 0.300000, -2.832506, 3.132506, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.050000, 0.300000, -2.812492, 3.112492, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.066667, 0.300000, -2.792478, 3.092478, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.083333, 0.300000, -2.772464, 3.072464, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.100000, 0.300000, -2.752450, 3.052450, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.116667, 0.300000, -2.732436, 3.032436, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.133333, 0.300000, -2.712421, 3.012421, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.150000, 0.300000, -2.692407, 2.992407, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.166667, 0.300000, -2.672393, 2.972393, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.183333, 0.300000, -2.652379, 2.952379, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.200000, 0.300000, -2.632365, 2.932365, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.216667, 0.300000, -2.612351, 2.912351, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.233333, 0.300000, -2.592337, 2.892337, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.250000, 0.300000, -2.572323, 2.872323, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.266667, 0.300000, -2.562703, 2.862703, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.283333, 0.300000, -2.553084, 2.853084, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.300000, 0.300000, -2.543464, 2.843464, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.316667, 0.300000, -2.533845, 2.833845, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.333333, 0.300000, -2.524225, 2.824225, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.350000, 0.300000, -2.514606, 2.814606, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.366667, 0.300000, -2.504986, 2.804986, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.383333, 0.300000, -2.495367, 2.795367, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.400000, 0.300000, -2.485747, 2.785747, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.416667, 0.300000, -2.476128, 2.776128, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.433333, 0.300000, -2.466508, 2.766508, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.450000, 0.300000, -2.456889, 2.756889, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.466667, 0.300000, -2.447269, 2.747269, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.483333, 0.300000, -2.437650, 2.737650, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.500000, 0.300000, -2.428030, 2.728030, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.516667, 0.300000, -2.401074, 2.701074, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.533333, 0.300000, -2.374117, 2.674117, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.550000, 0.300000, -2.347161, 2.647161, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.566667, 0.300000, -2.320204, 2.620204, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.583333, 0.300000, -2.293248, 2.593248, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.600000, 0.300000, -2.266291, 2.566291, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.616667, 0.300000, -2.239335, 2.539335, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.633333, 0.300000, -2.212378, 2.512378, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.650000, 0.300000, -2.185422, 2.485422, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.666667, 0.300000, -2.158465, 2.458465, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.683333, 0.300000, -2.131509, 2.431509, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.700000, 0.300000, -2.104552, 2.404552, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.716667, 0.300000, -2.077596, 2.377596, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.733333, 0.300000, -2.050639, 2.350639, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.750000, 0.300000, -2.023683, 2.323683, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.766667, 0.300000, -1.988036, 2.288036, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.783333, 0.300000, -1.952389, 2.252389, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.800000, 0.300000, -1.916742, 2.216742, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.816667, 0.300000, -1.881094, 2.181094, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.833333, 0.300000, -1.845447, 2.145447, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.850000, 0.300000, -1.809800, 2.109800, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.866667, 0.300000, -1.774153, 2.074153, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.883333, 0.300000, -1.738506, 2.038506, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.900000, 0.300000, -1.702859, 2.002859, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.916667, 0.300000, -1.667212, 1.967212, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.933333, 0.300000, -1.631565, 1.931565, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.950000, 0.300000, -1.595917, 1.895917, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.966667, 0.300000, -1.560270, 1.860270, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
156.983333, 0.300000, -1.524623, 1.824623, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.000000, 0.300000, -1.488976, 1.788976, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.016667, 0.300000, -1.454175, 1.754175, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.033333, 0.300000, -1.419374, 1.719374, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.050000, 0.300000, -1.384574, 1.684574, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.066667, 0.300000, -1.349773, 1.649773, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.083333, 0.300000, -1.314972, 1.614972, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.100000, 0.300000, -1.280171, 1.580171, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.116667, 0.300000, -1.245370, 1.545370, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.133333, 0.300000, -1.210570, 1.510570, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.150000, 0.300000, -1.175769, 1.475769, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.166667, 0.300000, -1.140968, 1.440968, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.183333, 0.300000, -1.106167, 1.406167, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.200000, 0.300000, -1.071366, 1.371366, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.216667, 0.300000, -1.036566, 1.336566, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.233333, 0.300000, -1.001765, 1.301765, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.250000, 0.300000, -0.966964, 1.266964, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.266667, 0.300000, -0.947001, 1.247001, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.283333, 0.300000, -0.927038, 1.227038, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.300000, 0.300000, -0.907075, 1.207075, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.316667, 0.300000, -0.887113, 1.187113, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.333333, 0.300000, -0.867150, 1.167150, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.350000, 0.300000, -0.847187, 1.147187, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.366667, 0.300000, -0.827224, 1.127224, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.383333, 0.300000, -0.807261, 1.107261, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.400000, 0.300000, -0.787298, 1.087298, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.416667, 0.300000, -0.767335, 1.067335, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.433333, 0.300000, -0.747372, 1.047372, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.450000, 0.300000, -0.727410, 1.027410, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.466667, 0.300000, -0.707447, 1.007447, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.483333, 0.300000, -0.687484, 0.987484, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.500000, 0.300000, -0.667521, 0.967521, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.516667, 0.300000, -0.635384, 0.935384, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.533333, 0.300000, -0.603246, 0.903246, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.550000, 0.300000, -0.571109, 0.871109, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
