Results from Tidal Range Scheme Title Line Here
157.566667, 0.300000, -0.538971, 0.838971, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.583333, 0.300000, -0.506834, 0.806834, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.600000, 0.300000, -0.474696, 0.774696, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.616667, 0.300000, -0.442559, 0.742559, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.633333, 0.300000, -0.410421, 0.710421, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.650000, 0.300000, -0.378284, 0.678284, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.666667, 0.300000, -0.346146, 0.646146, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.683333, 0.300000, -0.314009, 0.614009, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.700000, 0.300000, -0.281871, 0.581871, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.716667, 0.300000, -0.249734, 0.549734, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.733333, 0.300000, -0.217596, 0.517596, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.750000, 0.300000, -0.185459, 0.485459, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.766667, 0.300000, -0.148019, 0.448019, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.783333, 0.300000, -0.110579, 0.410579, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.800000, 0.300000, -0.073138, 0.373138, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.816667, 0.300000, -0.035698, 0.335698, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.833333, 0.300000, 0.001742, 0.298258, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.850000, 0.300000, 0.039182, 0.260818, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.866667, 0.300000, 0.076622, 0.223378, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.883333, 0.300000, 0.114063, 0.185937, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.900000, 0.300000, 0.151503, 0.148497, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.916667, 0.300000, 0.188943, 0.111057, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.933333, 0.300000, 0.226383, 0.073617, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.950000, 0.300000, 0.263823, 0.036177, 0.000000, 0.000000, 6.141861, 0.000000, 0.000000, 2
157.966667, 0.300000, 0.301264, -0.001264, 0.000000, 0.000000, 6.141861, -0.029695, -0.000000, 1
157.983333, 0.362242, 0.338704, 0.023538, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.000000, 0.362242, 0.376144, -0.013902, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.016667, 0.362242, 0.414058, -0.051816, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.033333, 0.362242, 0.451971, -0.089729, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.050000, 0.362242, 0.489885, -0.127643, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.066667, 0.362242, 0.527798, -0.165556, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.083333, 0.362242, 0.565712, -0.203470, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.100000, 0.362242, 0.603625, -0.241383, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.116667, 0.362242, 0.641539, -0.279297, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.133333, 0.362242, 0.679452, -0.317211, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.150000, 0.362242, 0.717366, -0.355124, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.166667, 0.362242, 0.755279, -0.393038, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.183333, 0.362242, 0.793193, -0.430951, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.200000, 0.362242, 0.831106, -0.468865, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.216667, 0.362242, 0.869020, -0.506778, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.233333, 0.362242, 0.906933, -0.544692, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.250000, 0.362242, 0.944847, -0.582605, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.266667, 0.362242, 0.967422, -0.605180, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.283333, 0.362242, 0.989997, -0.627755, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.300000, 0.362242, 1.012571, -0.650330, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.316667, 0.362242, 1.035146, -0.672904, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.333333, 0.362242, 1.057721, -0.695479, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.350000, 0.362242, 1.080296, -0.718054, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.366667, 0.362242, 1.102871, -0.740629, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.383333, 0.362242, 1.125445, -0.763204, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.400000, 0.362242, 1.148020, -0.785778, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.416667, 0.362242, 1.170595, -0.808353, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.433333, 0.362242, 1.193170, -0.830928, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.450000, 0.362242, 1.215745, -0.853503, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.466667, 0.362242, 1.238319, -0.876078, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.483333, 0.362242, 1.260894, -0.898652, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.500000, 0.362242, 1.283469, -0.921227, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.516667, 0.362242, 1.312264, -0.950022, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.533333, 0.362242, 1.341059, -0.978817, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.550000, 0.362242, 1.369854, -1.007612, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.566667, 0.362242, 1.398649, -1.036407, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.583333, 0.362242, 1.427444, -1.065202, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.600000, 0.362242, 1.456239, -1.093997, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.616667, 0.362242, 1.485034, -1.122792, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.633333, 0.362242, 1.513828, -1.151587, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.650000, 0.362242, 1.542623, -1.180382, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.666667, 0.362242, 1.571418, -1.209177, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.683333, 0.362242, 1.600213, -1.237972, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.700000, 0.362242, 1.629008, -1.266766, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.716667, 0.362242, 1.657803, -1.295561, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.733333, 0.362242, 1.686598, -1.324356, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.750000, 0.362242, 1.715393, -1.353151, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.766667, 0.362242, 1.745571, -1.383329, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.783333, 0.362242, 1.775749, -1.413507, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.800000, 0.362242, 1.805927, -1.443685, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.816667, 0.362242, 1.836105, -1.473863, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.833333, 0.362242, 1.866283, -1.504041, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.850000, 0.362242, 1.896461, -1.534219, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.866667, 0.362242, 1.926639, -1.564397, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.883333, 0.362242, 1.956817, -1.594575, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.900000, 0.362242, 1.986995, -1.624753, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.916667, 0.362242, 2.017173, -1.654931, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.933333, 0.362242, 2.047351, -1.685109, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.950000, 0.362242, 2.077529, -1.715287, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.966667, 0.362242, 2.107707, -1.745465, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
158.983333, 0.362242, 2.137885, -1.775643, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.000000, 0.362242, 2.168063, -1.805821, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.016667, 0.362242, 2.197334, -1.835093, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.033333, 0.362242, 2.226606, -1.864364, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.050000, 0.362242, 2.255877, -1.893636, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.066667, 0.362242, 2.285149, -1.922907, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.083333, 0.362242, 2.314420, -1.952179, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.100000, 0.362242, 2.343692, -1.981450, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.116667, 0.362242, 2.372963, -2.010722, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.133333, 0.362242, 2.402235, -2.039993, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.150000, 0.362242, 2.431506, -2.069264, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.166667, 0.362242, 2.460778, -2.098536, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.183333, 0.362242, 2.490049, -2.127807, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.200000, 0.362242, 2.519321, -2.157079, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.216667, 0.362242, 2.548592, -2.186350, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.233333, 0.362242, 2.577864, -2.215622, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.250000, 0.362242, 2.607135, -2.244893, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.266667, 0.362242, 2.628565, -2.266324, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.283333, 0.362242, 2.649996, -2.287754, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.300000, 0.362242, 2.671426, -2.309184, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.316667, 0.362242, 2.692856, -2.330614, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.333333, 0.362242, 2.714286, -2.352045, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.350000, 0.362242, 2.735717, -2.373475, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.366667, 0.362242, 2.757147, -2.394905, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.383333, 0.362242, 2.778577, -2.416335, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.400000, 0.362242, 2.800007, -2.437766, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.416667, 0.362242, 2.821438, -2.459196, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.433333, 0.362242, 2.842868, -2.480626, 57.240694, 0.000000, 6.141861, 0.000000, 0.000000, 2
159.450000, 0.362242, 2.864298, -2.502056, 57.240694, 0.682954, 6.153244, -43.268851, 0.000000, 3
159.466667, 0.908056, 2.885728, -1.977672, 9455.633510, 0.420252, 6.160248, -37.906178, 0.000000, 3
159.483333, 1.041089, 2.907159, -1.866070, 24737.064652, 0.366264, 6.166352, -36.575876, 0.000000, 3
159.500000, 1.113127, 2.928589, -1.815462, 36190.513285, 0.341985, 6.172052, -35.943278, 0.000000, 3
159.516667, 1.163890, 2.942037, -1.778147, 48776.531411, 0.324208, 6.177456, -35.476839, 0.000000, 3
159.533333, 1.203494, 2.955485, -1.751991, 58717.591520, 0.311810, 6.182653, -35.149886, 0.000000, 3
159.550000, 1.236749, 2.968933, -1.732184, 68121.298044, 0.302422, 6.187693, -34.902302, 0.000000, 3
159.566667, 1.265745, 2.982381, -1.716636, 76320.807075, 0.295052, 6.192610, -34.707949, 0.000000, 3
159.583333, 1.291776, 2.995829, -1.704053, 83681.686841, 0.289088, 6.197429, -34.550668, 0.000000, 3
159.600000, 1.315669, 3.009277, -1.693608, 89843.130548, 0.284175, 6.202165, -34.414775, 0.000000, 3
159.616667, 1.337974, 3.022725, -1.684751, 95303.516843, 0.280029, 6.206832, -34.296676, 0.000000, 3
159.633333, 1.358999, 3.036173, -1.677174, 100450.305008, 0.276482, 6.211440, -34.195658, 0.000000, 3
159.650000, 1.378940, 3.049621, -1.670681, 105331.852259, 0.273443, 6.215997, -34.109086, 0.000000, 3
159.666667, 1.397949, 3.063069, -1.665120, 109985.415402, 0.270840, 6.220511, -34.034932, 0.000000, 3
159.683333, 1.416091, 3.076517, -1.660426, 115134.428535, 0.268643, 6.224989, -33.972341, 0.000000, 3
159.700000, 1.433419, 3.089965, -1.656546, 120138.336886, 0.266827, 6.229436, -33.920615, 0.000000, 3
159.716667, 1.450028, 3.103413, -1.653385, 124934.826940, 0.265347, 6.233858, -33.878465, 0.000000, 3
159.733333, 1.466003, 3.116861, -1.650858, 129548.219149, 0.264164, 6.238261, -33.844769, 0.000000, 3
159.750000, 1.481414, 3.130309, -1.648895, 133998.519123, 0.263245, 6.242648, -33.818603, 0.000000, 3
159.766667, 1.496317, 3.143632, -1.647314, 138302.416165, 0.262505, 6.247024, -33.797524, 0.000000, 3
159.783333, 1.510763, 3.156954, -1.646191, 142446.142725, 0.261979, 6.251390, -33.782544, 0.000000, 3
159.800000, 1.524795, 3.170277, -1.645481, 146461.728490, 0.261647, 6.255751, -33.773087, 0.000000, 3
159.816667, 1.538449, 3.183599, -1.645151, 150369.039251, 0.261493, 6.260109, -33.768674, 0.000000, 3
159.833333, 1.551754, 3.196922, -1.645167, 154176.868024, 0.261500, 6.264467, -33.768897, 0.000000, 3
159.850000, 1.564740, 3.210244, -1.645505, 157892.915390, 0.261658, 6.268828, -33.773395, 0.000000, 3
159.866667, 1.577428, 3.223567, -1.646139, 161523.972129, 0.261955, 6.273194, -33.781854, 0.000000, 3
159.883333, 1.589840, 3.236889, -1.647049, 165076.057721, 0.262381, 6.277567, -33.793992, 0.000000, 3
159.900000, 1.601995, 3.250212, -1.648217, 168550.390610, 0.262928, 6.281949, -33.809557, 0.000000, 3
159.916667, 1.613911, 3.263534, -1.649624, 171935.362734, 0.263586, 6.286342, -33.828314, 0.000000, 3
159.933333, 1.625603, 3.276857, -1.651254, 175256.792386, 0.264349, 6.290748, -33.850053, 0.000000, 3
159.950000, 1.637085, 3.290179, -1.653095, 178518.511937, 0.265211, 6.295168, -33.874595, 0.000000, 3
159.966667, 1.648369, 3.303502, -1.655133, 181723.997134, 0.266165, 6.299604, -33.901776, 0.000000, 3
159.983333, 1.659466, 3.316824, -1.657359, 184876.418208, 0.267207, 6.304058, -33.931448, 0.000000, 3
160.000000, 1.670386, 3.330147, -1.659761, 187978.670155, 0.268331, 6.308530, -33.963475, 0.000000, 3
160.016667, 1.681140, 3.348027, -1.666887, 191033.405892, 0.271667, 6.313058, -34.058493, 0.000000, 3
160.033333, 1.691753, 3.365906, -1.674153, 194048.403534, 0.275068, 6.317642, -34.155376, 0.000000, 3
160.050000, 1.702233, 3.383786, -1.681553, 197032.997743, 0.278532, 6.322285, -34.254033, 0.000000, 3
160.066667, 1.712586, 3.401665, -1.689079, 200008.298509, 0.282055, 6.326985, -34.354391, 0.000000, 3
160.083333, 1.722817, 3.419545, -1.696728, 202948.507792, 0.285635, 6.331746, -34.456376, 0.000000, 3
160.100000, 1.732931, 3.437425, -1.704494, 205855.270140, 0.289297, 6.336568, -34.556169, 0.000000, 3
160.116667, 1.742933, 3.455304, -1.712371, 208729.799173, 0.293031, 6.341452, -34.654637, 0.000000, 3
160.133333, 1.752827, 3.473184, -1.720356, 211573.299894, 0.296816, 6.346398, -34.754455, 0.000000, 3
160.150000, 1.762618, 3.491063, -1.728445, 214387.116028, 0.300650, 6.351409, -34.855564, 0.000000, 3
160.166667, 1.772310, 3.508943, -1.736633, 217172.505362, 0.304531, 6.356485, -34.957909, 0.000000, 3
160.183333, 1.781907, 3.526823, -1.744915, 219930.643878, 0.308456, 6.361626, -35.061439, 0.000000, 3
160.200000, 1.791414, 3.544702, -1.753289, 222662.636489, 0.312425, 6.366833, -35.166107, 0.000000, 3
160.216667, 1.800834, 3.562582, -1.761748, 225292.459851, 0.316435, 6.372107, -35.271847, 0.000000, 3
160.233333, 1.810190, 3.580461, -1.770271, 227111.616005, 0.320475, 6.377448, -35.378394, 0.000000, 3
160.250000, 1.819499, 3.598341, -1.778842, 228921.745181, 0.324538, 6.382857, -35.485521, 0.000000, 3
160.266667, 1.828764, 3.617046, -1.788283, 230723.090308, 0.329013, 6.388340, -35.603535, 0.000000, 3
160.283333, 1.837986, 3.635752, -1.797765, 232516.402460, 0.333507, 6.393899, -35.722066, 0.000000, 3
160.300000, 1.847169, 3.654457, -1.807288, 234301.890386, 0.338063, 6.399533, -35.841100, 0.000000, 3
160.316667, 1.856313, 3.673163, -1.816850, 236079.757156, 0.342650, 6.405244, -35.960624, 0.000000, 3
160.333333, 1.865418, 3.691868, -1.826450, 237850.197974, 0.347256, 6.411032, -36.080625, 0.000000, 3
160.350000, 1.874486, 3.710573, -1.836087, 239613.400248, 0.351880, 6.416896, -36.201092, 0.000000, 3
160.366667, 1.883518, 3.729279, -1.845761, 241369.544751, 0.356520, 6.422838, -36.322012, 0.000000, 3
160.383333, 1.892514, 3.747984, -1.855470, 243118.806787, 0.361178, 6.428858, -36.443375, 0.000000, 3
160.400000, 1.901476, 3.766690, -1.865213, 244849.814243, 0.365853, 6.434956, -36.565167, 0.000000, 3
160.416667, 1.910406, 3.785395, -1.874989, 246516.081059, 0.370543, 6.441131, -36.687361, 0.000000, 3
160.433333, 1.919306, 3.804100, -1.884795, 248176.674003, 0.375247, 6.447385, -36.809936, 0.000000, 3
160.450000, 1.928175, 3.822806, -1.894631, 249831.721790, 0.379966, 6.453718, -36.932882, 0.000000, 3
160.466667, 1.937016, 3.841511, -1.904495, 251481.351357, 0.384724, 6.460130, -37.052445, 0.000000, 3
160.483333, 1.945827, 3.860217, -1.914389, 253125.517193, 0.389528, 6.466622, -37.167875, 0.000000, 3
160.500000, 1.954609, 3.878922, -1.924313, 254764.145671, 0.394346, 6.473195, -37.283651, 0.000000, 3
160.516667, 1.963362, 3.869809, -1.906447, 256397.356928, 0.385672, 6.479623, -37.075219, 0.000000, 3
160.533333, 1.972011, 3.860696, -1.888686, 258011.185887, 0.377114, 6.485908, -36.858571, 0.000000, 3
160.550000, 1.980556, 3.851583, -1.871028, 259605.640238, 0.368642, 6.492052, -36.637848, 0.000000, 3
160.566667, 1.988998, 3.842471, -1.853473, 261180.900716, 0.360220, 6.498056, -36.418411, 0.000000, 3
160.583333, 1.997339, 3.833358, -1.836019, 262737.365855, 0.351847, 6.503920, -36.200233, 0.000000, 3
160.600000, 2.005586, 3.824245, -1.818659, 264013.838073, 0.343518, 6.509645, -35.983236, 0.000000, 3
160.616667, 2.013746, 3.815132, -1.801386, 265153.207403, 0.335232, 6.515232, -35.767326, 0.000000, 3
160.633333, 2.021822, 3.806019, -1.784197, 266280.909002, 0.327076, 6.520684, -35.552460, 0.000000, 3
160.650000, 2.029816, 3.796906, -1.767090, 267397.123651, 0.318967, 6.526000, -35.338622, 0.000000, 3
160.666667, 2.037730, 3.787793, -1.750064, 268502.025483, 0.310897, 6.531181, -35.125798, 0.000000, 3
160.683333, 2.045563, 3.778680, -1.733118, 269595.785911, 0.302864, 6.536229, -34.913970, 0.000000, 3
160.700000, 2.053318, 3.769568, -1.716250, 270678.570571, 0.294869, 6.541143, -34.703125, 0.000000, 3
160.716667, 2.060995, 3.760455, -1.699460, 271750.541683, 0.286914, 6.545925, -34.492798, 0.000000, 3
160.733333, 2.068596, 3.751342, -1.682746, 272811.841099, 0.279090, 6.550577, -34.269949, 0.000000, 3
160.750000, 2.076118, 3.742229, -1.666111, 273862.210954, 0.271304, 6.555099, -34.048143, 0.000000, 3
160.766667, 2.083564, 3.736179, -1.652615, 274901.808148, 0.264987, 6.559515, -33.868203, 0.000000, 3
160.783333, 2.090942, 3.730129, -1.639187, 275932.025705, 0.258701, 6.563827, -33.689159, 0.000000, 3
160.800000, 2.098254, 3.724079, -1.625825, 276952.994677, 0.252447, 6.568034, -33.510998, 0.000000, 3
160.816667, 2.105501, 3.718029, -1.612527, 277906.382555, 0.246222, 6.572138, -33.333698, 0.000000, 3
160.833333, 2.112686, 3.711979, -1.599293, 278833.095070, 0.240031, 6.576138, -33.156644, 0.000000, 3
160.850000, 2.119809, 3.705929, -1.586119, 279751.839987, 0.233944, 6.580037, -32.970026, 0.000000, 3
160.866667, 2.126869, 3.699879, -1.573010, 280662.431657, 0.227887, 6.583836, -32.784303, 0.000000, 3
160.883333, 2.133866, 3.693828, -1.559962, 281564.973753, 0.221858, 6.587533, -32.599464, 0.000000, 3
160.900000, 2.140802, 3.687778, -1.546976, 282459.567917, 0.215857, 6.591131, -32.415498, 0.000000, 3
160.916667, 2.147677, 3.681728, -1.534051, 283346.313066, 0.209885, 6.594629, -32.232394, 0.000000, 3
160.933333, 2.154492, 3.675678, -1.521187, 284225.306126, 0.203940, 6.598028, -32.050142, 0.000000, 3
160.950000, 2.161247, 3.669628, -1.508381, 285096.642042, 0.198023, 6.601328, -31.868731, 0.000000, 3
160.966667, 2.167944, 3.663578, -1.495634, 285960.413798, 0.000000, 6.601328, -31.684512, -0.000000, 1
160.983333, 2.174582, 3.657528, -1.482946, 286816.613652, 0.000000, 6.601328, -31.494190, -0.000000, 1
161.000000, 2.181161, 3.651478, -1.470317, 287665.144907, 0.000000, 6.601328, -31.304760, -0.000000, 1
161.016667, 2.187681, 3.657032, -1.469351, 288506.099214, 0.000000, 6.601328, -31.290265, -0.000000, 1
161.033333, 2.194179, 3.662585, -1.468407, 289344.221911, 0.000000, 6.601328, -31.276100, -0.000000, 1
161.050000, 2.200655, 3.668139, -1.467484, 290181.789765, 0.000000, 6.601328, -31.262261, -0.000000, 1
161.066667, 2.207109, 3.673692, -1.466583, 291036.461901, 0.000000, 6.601328, -31.248748, -0.000000, 1
161.083333, 2.213542, 3.679246, -1.465704, 291888.263972, 0.000000, 6.601328, -31.235559, -0.000000, 1
161.100000, 2.219953, 3.684800, -1.464846, 292737.229125, 0.000000, 6.601328, -31.222692, -0.000000, 1
161.116667, 2.226344, 3.690353, -1.464010, 293583.391786, 0.000000, 6.601328, -31.210143, -0.000000, 1
161.133333, 2.232713, 3.695907, -1.463194, 294426.783386, 0.000000, 6.601328, -31.197907, -0.000000, 1
161.150000, 2.239062, 3.701460, -1.462399, 295267.436643, 0.000000, 6.601328, -31.185982, -0.000000, 1
161.166667, 2.245390, 3.707014, -1.461624, 296105.384133, 0.000000, 6.601328, -31.174363, -0.000000, 1
161.183333, 2.251698, 3.712568, -1.460870, 296940.655456, 0.000000, 6.601328, -31.163048, -0.000000, 1
161.200000, 2.257986, 3.718121, -1.460135, 297773.282212, 0.000000, 6.601328, -31.152031, -0.000000, 1
161.216667, 2.264254, 3.723675, -1.459421, 298603.293742, 0.000000, 6.601328, -31.141312, -0.000000, 1
161.233333, 2.270503, 3.729228, -1.458726, 299430.720677, 0.000000, 6.601328, -31.130884, -0.000000, 1
161.250000, 2.276732, 3.734782, -1.458050, 300255.591399, 0.000000, 6.601328, -31.120747, -0.000000, 1
161.266667, 2.282943, 3.742571, -1.459629, 301077.934878, 0.000000, 6.601328, -31.144432, -0.000000, 1
161.283333, 2.289141, 3.750361, -1.461220, 301898.661253, 0.000000, 6.601328, -31.168300, -0.000000, 1
161.300000, 2.295327, 3.758150, -1.462823, 302717.788640, 0.000000, 6.601328, -31.192349, -0.000000, 1
161.316667, 2.301500, 3.765939, -1.464439, 303596.849087, 0.000000, 6.601328, -31.216586, -0.000000, 1
161.333333, 2.307659, 3.773729, -1.466070, 304665.185145, 0.000000, 6.601328, -31.241049, -0.000000, 1
161.350000, 2.313801, 3.781518, -1.467717, 305730.621127, 0.000000, 6.601328, -31.265762, -0.000000, 1
161.366667, 2.319926, 3.789307, -1.469381, 306793.195169, 0.000000, 6.601328, -31.290722, -0.000000, 1
161.383333, 2.326035, 3.797097, -1.471062, 307852.946167, 0.000000, 6.601328, -31.315927, -0.000000, 1
161.400000, 2.332128, 3.804886, -1.472758, 308909.910104, 0.000000, 6.601328, -31.341373, -0.000000, 1
161.416667, 2.338205, 3.812675, -1.474470, 309964.124651, 0.000000, 6.601328, -31.367056, -0.000000, 1
161.433333, 2.344266, 3.820465, -1.476198, 311015.625493, 0.000000, 6.601328, -31.392974, -0.000000, 1
161.450000, 2.350312, 3.828254, -1.477942, 312064.447256, 0.000000, 6.601328, -31.419124, -0.000000, 1
161.466667, 2.356343, 3.836043, -1.479700, 313110.625336, 0.000000, 6.601328, -31.445502, -0.000000, 1
161.483333, 2.362359, 3.843833, -1.481474, 314154.193165, 0.000000, 6.601328, -31.472106, -0.000000, 1
161.500000, 2.368360, 3.851622, -1.483262, 315195.184947, 0.000000, 6.601328, -31.498933, -0.000000, 1
161.516667, 2.374346, 3.821721, -1.447375, 316233.632931, 0.000000, 6.601328, -30.960627, -0.000000, 1
161.533333, 2.380211, 3.791820, -1.411610, 317251.021778, 0.000000, 6.601328, -30.424143, -0.000000, 1
161.550000, 2.385956, 3.761920, -1.375964, 318247.612501, 0.000000, 6.601328, -29.889457, -0.000000, 1
161.566667, 2.391582, 3.732019, -1.340436, 319223.659422, 0.000000, 6.601328, -29.356547, -0.000000, 1
161.583333, 2.397092, 3.702118, -1.305026, 320179.407520, 0.000000, 6.601328, -28.825393, -0.000000, 1
161.600000, 2.402485, 3.672217, -1.269732, 321222.419844, 0.000000, 6.601328, -28.245541, -0.000000, 1
161.616667, 2.407751, 3.642316, -1.234565, 322363.831477, 0.000000, 6.601328, -27.659419, -0.000000, 1
161.633333, 2.412891, 3.612416, -1.199525, 323477.654436, 0.000000, 6.601328, -27.075023, -0.000000, 1
161.650000, 2.417904, 3.582515, -1.164611, 324564.243087, 0.000000, 6.601328, -26.464021, -0.000000, 1
161.666667, 2.422788, 3.552614, -1.129826, 325622.806434, 0.000000, 6.601328, -25.855282, -0.000000, 1
161.683333, 2.427545, 3.522713, -1.095168, 326653.707400, 0.000000, 6.601328, -25.244751, -0.000000, 1
161.700000, 2.432175, 3.492812, -1.060638, 327657.135021, 0.000000, 6.601328, -24.611689, -0.000000, 1
161.716667, 2.436675, 3.462912, -1.026237, 328632.451148, 0.000000, 6.601328, -23.981005, -0.000000, 1
161.733333, 2.441047, 3.433011, -0.991964, 329579.997228, 0.000000, 6.601328, -23.311149, -0.000000, 1
161.750000, 2.445285, 3.403110, -0.957825, 330498.472581, 0.000000, 6.601328, -22.508890, -0.000000, 1
161.766667, 2.449366, 3.383255, -0.933889, 331382.922545, 0.000000, 6.601328, -21.946403, -0.000000, 1
161.783333, 2.453334, 3.363401, -0.910066, 332243.003414, 0.000000, 6.601328, -21.386558, -0.000000, 1
161.800000, 2.457192, 3.343546, -0.886354, 333079.007715, 0.000000, 6.601328, -20.829324, -0.000000, 1
161.816667, 2.460939, 3.323691, -0.862752, 333891.216883, 0.000000, 6.601328, -20.274670, -0.000000, 1
161.833333, 2.464578, 3.303836, -0.839258, 334679.905817, 0.000000, 6.601328, -19.722566, -0.000000, 1
161.850000, 2.468110, 3.283982, -0.815872, 335445.337357, 0.000000, 6.601328, -19.172984, -0.000000, 1
161.866667, 2.471536, 3.264127, -0.792591, 336187.770185, 0.000000, 6.601328, -18.625895, -0.000000, 1
161.883333, 2.474856, 3.244272, -0.769416, 336907.451061, 0.000000, 6.601328, -18.081274, -0.000000, 1
161.900000, 2.478073, 3.224417, -0.746344, 337604.620480, 0.000000, 6.601328, -17.539094, -0.000000, 1
161.916667, 2.481187, 3.204563, -0.723376, 338279.512721, 0.000000, 6.601328, -16.999329, -0.000000, 1
161.933333, 2.484199, 3.184708, -0.700509, 338932.352565, 0.000000, 6.601328, -16.461955, -0.000000, 1
161.950000, 2.487111, 3.164853, -0.677743, 339563.358694, 0.000000, 6.601328, -15.926949, -0.000000, 1
161.966667, 2.489922, 3.144998, -0.655076, 340172.743738, 0.000000, 6.601328, -15.394287, -0.000000, 1
161.983333, 2.492635, 3.125144, -0.632508, 340760.712100, 0.000000, 6.601328, -14.863947, -0.000000, 1
162.000000, 2.495250, 3.105289, -0.610039, 341327.463343, 0.000000, 6.601328, -14.335908, -0.000000, 1
162.016667, 2.497768, 3.098184, -0.600416, 341873.191120, 0.000000, 6.601328, -14.109775, -0.000000, 1
162.033333, 2.500243, 3.091080, -0.590837, 342422.594664, 0.000000, 6.601328, -13.884669, -0.000000, 1
162.050000, 2.502673, 3.083975, -0.581302, 343080.998890, 0.000000, 6.601328, -13.660591, -0.000000, 1
162.066667, 2.505060, 3.076870, -0.571810, 343727.545612, 0.000000, 6.601328, -13.437542, -0.000000, 1
162.083333, 2.507404, 3.069766, -0.562362, 344362.351313, 0.000000, 6.601328, -13.215511, -0.000000, 1
162.100000, 2.509704, 3.062661, -0.552957, 344985.529249, 0.000000, 6.601328, -12.994489, -0.000000, 1
162.116667, 2.511962, 3.055556, -0.543594, 345597.189463, 0.000000, 6.601328, -12.774466, -0.000000, 1
162.133333, 2.514178, 3.048452, -0.534274, 346197.438803, 0.000000, 6.601328, -12.555433, -0.000000, 1
162.150000, 2.516352, 3.041347, -0.524995, 346786.385083, 0.000000, 6.601328, -12.337381, -0.000000, 1
162.166667, 2.518485, 3.034242, -0.515757, 347364.130173, 0.000000, 6.601328, -12.120300, -0.000000, 1
162.183333, 2.520577, 3.027138, -0.506561, 347930.775550, 0.000000, 6.601328, -11.904183, -0.000000, 1
162.200000, 2.522628, 3.020033, -0.497405, 348486.419535, 0.000000, 6.601328, -11.689019, -0.000000, 1
162.216667, 2.524639, 3.012928, -0.488289, 349031.160076, 0.000000, 6.601328, -11.474802, -0.000000, 1
162.233333, 2.526610, 3.005824, -0.479214, 349565.091989, 0.000000, 6.601328, -11.261522, -0.000000, 1
162.250000, 2.528541, 2.998719, -0.470178, 350088.306969, 0.000000, 6.601328, -11.049173, -0.000000, 1
162.266667, 2.530434, 2.990398, -0.459964, 350600.897740, 0.000000, 6.601328, -10.809149, -0.000000, 1
162.283333, 2.532282, 2.982076, -0.449794, 351101.629252, 0.000000, 6.601328, -10.570155, -0.000000, 1
162.300000, 2.534087, 2.973755, -0.439667, 351590.600403, 0.000000, 6.601328, -10.332181, -0.000000, 1
162.316667, 2.535849, 2.965433, -0.429584, 352067.905560, 0.000000, 6.601328, -10.095219, -0.000000, 1
162.333333, 2.537569, 2.957112, -0.419543, 352533.640078, 0.000000, 6.601328, -9.859261, -0.000000, 1
162.350000, 2.539246, 2.948790, -0.409545, 352987.896179, 0.000000, 6.601328, -9.624299, -0.000000, 1
162.366667, 2.540880, 2.940469, -0.399588, 353430.762958, 0.000000, 6.601328, -9.390324, -0.000000, 1
162.383333, 2.542474, 2.932147, -0.389674, 353862.329150, 0.000000, 6.601328, -9.157331, -0.000000, 1
162.400000, 2.544025, 2.923826, -0.379800, 354282.681760, 0.000000, 6.601328, -8.925309, -0.000000, 1
162.416667, 2.545536, 2.915504, -0.369968, 354691.903316, 0.000000, 6.601328, -8.694254, -0.000000, 1
162.433333, 2.547006, 2.907183, -0.360177, 355090.078765, 0.000000, 6.601328, -8.464157, -0.000000, 1
162.450000, 2.548435, 2.898861, -0.350426, 355477.287218, 0.000000, 6.601328, -8.235011, -0.000000, 1
162.466667, 2.549825, 2.890540, -0.340715, 355853.608841, 0.000000, 6.601328, -8.006809, -0.000000, 1
162.483333, 2.551174, 2.882218, -0.331045, 356219.120733, 0.000000, 6.601328, -7.779546, -0.000000, 1
162.500000, 2.552484, 2.873897, -0.321413, 356573.899687, 0.000000, 6.601328, -7.553213, -0.000000, 1
162.516667, 2.553754, 2.833454, -0.279700, 356918.019441, 0.000000, 6.601328, -6.572959, -0.000000, 1
162.533333, 2.554859, 2.793012, -0.238153, 357217.209260, 0.000000, 6.601328, -5.596602, -0.000000, 1
162.550000, 2.555798, 2.752569, -0.196771, 357471.760189, 0.000000, 6.601328, -4.624118, -0.000000, 1
162.566667, 2.556574, 2.712127, -0.155552, 357681.942519, 0.000000, 6.601328, -3.655483, -0.000000, 1
162.583333, 2.557187, 2.671684, -0.114497, 357848.009999, 0.000000, 6.601328, -2.690676, -0.000000, 1
162.600000, 2.557638, 2.631241, -0.073603, 357970.197172, 0.000000, 6.601328, -1.729674, -0.000000, 1
162.616667, 2.557928, 2.590799, -0.032871, 358048.722200, 0.000000, 6.601328, -0.772461, -0.000000, 1
162.633333, 2.558058, 2.550356, 0.007701, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.650000, 2.558058, 2.509914, 0.048144, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.666667, 2.558058, 2.469471, 0.088587, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.683333, 2.558058, 2.429028, 0.129029, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.700000, 2.558058, 2.388586, 0.169472, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.716667, 2.558058, 2.348143, 0.209914, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.733333, 2.558058, 2.307701, 0.250357, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.750000, 2.558058, 2.267258, 0.290800, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.766667, 2.558058, 2.239392, 0.318666, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.783333, 2.558058, 2.211525, 0.346532, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.800000, 2.558058, 2.183659, 0.374399, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.816667, 2.558058, 2.155792, 0.402265, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.833333, 2.558058, 2.127926, 0.430132, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.850000, 2.558058, 2.100060, 0.457998, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.866667, 2.558058, 2.072193, 0.485864, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.883333, 2.558058, 2.044327, 0.513731, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.900000, 2.558058, 2.016460, 0.541597, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.916667, 2.558058, 1.988594, 0.569464, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.933333, 2.558058, 1.960728, 0.597330, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.950000, 2.558058, 1.932861, 0.625196, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.966667, 2.558058, 1.904995, 0.653063, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
162.983333, 2.558058, 1.877128, 0.680929, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.000000, 2.558058, 1.849262, 0.708796, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.016667, 2.558058, 1.827698, 0.730360, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.033333, 2.558058, 1.806134, 0.751924, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.050000, 2.558058, 1.784570, 0.773488, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.066667, 2.558058, 1.763005, 0.795052, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.083333, 2.558058, 1.741441, 0.816616, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.100000, 2.558058, 1.719877, 0.838180, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.116667, 2.558058, 1.698313, 0.859744, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.133333, 2.558058, 1.676749, 0.881309, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.150000, 2.558058, 1.655185, 0.902873, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.166667, 2.558058, 1.633621, 0.924437, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.183333, 2.558058, 1.612057, 0.946001, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.200000, 2.558058, 1.590492, 0.967565, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.216667, 2.558058, 1.568928, 0.989129, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.233333, 2.558058, 1.547364, 1.010693, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.250000, 2.558058, 1.525800, 1.032258, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.266667, 2.558058, 1.502332, 1.055725, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.283333, 2.558058, 1.478865, 1.079193, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.300000, 2.558058, 1.455397, 1.102660, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.316667, 2.558058, 1.431930, 1.126128, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.333333, 2.558058, 1.408462, 1.149595, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.350000, 2.558058, 1.384995, 1.173063, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.366667, 2.558058, 1.361527, 1.196530, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.383333, 2.558058, 1.338060, 1.219998, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.400000, 2.558058, 1.314592, 1.243465, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.416667, 2.558058, 1.291125, 1.266933, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.433333, 2.558058, 1.267657, 1.290400, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.450000, 2.558058, 1.244190, 1.313868, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.466667, 2.558058, 1.220722, 1.337335, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.483333, 2.558058, 1.197255, 1.360803, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.500000, 2.558058, 1.173787, 1.384271, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.516667, 2.558058, 1.136442, 1.421615, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.533333, 2.558058, 1.099098, 1.458960, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.550000, 2.558058, 1.061753, 1.496304, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.566667, 2.558058, 1.024409, 1.533649, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.583333, 2.558058, 0.987064, 1.570993, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.600000, 2.558058, 0.949720, 1.608338, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.616667, 2.558058, 0.912375, 1.645682, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.633333, 2.558058, 0.875031, 1.683027, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.650000, 2.558058, 0.837686, 1.720371, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.666667, 2.558058, 0.800342, 1.757716, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.683333, 2.558058, 0.762997, 1.795060, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.700000, 2.558058, 0.725653, 1.832405, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.716667, 2.558058, 0.688308, 1.869749, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.733333, 2.558058, 0.650964, 1.907094, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.750000, 2.558058, 0.613619, 1.944439, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.766667, 2.558058, 0.579480, 1.978578, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.783333, 2.558058, 0.545340, 2.012717, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.800000, 2.558058, 0.511201, 2.046857, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.816667, 2.558058, 0.477061, 2.080996, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.833333, 2.558058, 0.442922, 2.115136, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.850000, 2.558058, 0.408783, 2.149275, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.866667, 2.558058, 0.374643, 2.183414, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.883333, 2.558058, 0.340504, 2.217554, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.900000, 2.558058, 0.306364, 2.251693, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.916667, 2.558058, 0.272225, 2.285833, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.933333, 2.558058, 0.238086, 2.319972, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.950000, 2.558058, 0.203946, 2.354111, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.966667, 2.558058, 0.169807, 2.388251, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
163.983333, 2.558058, 0.135667, 2.422390, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
164.000000, 2.558058, 0.101528, 2.456530, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
164.016667, 2.558058, 0.069380, 2.488678, 358083.785563, 0.000000, 6.601328, 0.000000, 0.000000, 2
164.033333, 2.558058, 0.037232, 2.520826, 358083.785563, 0.692653, 6.612873, 43.440905, 0.000000, 3
164.050000, 2.550759, 0.005083, 2.545675, 356106.581433, 0.705494, 6.624631, 43.668689, 0.000000, 3
164.066667, 2.543380, -0.027065, 2.570445, 354107.883770, 0.718294, 6.636602, 43.895745, 0.000000, 3
164.083333, 2.535921, -0.059213, 2.595134, 352087.358535, 0.731052, 6.648787, 44.122063, 0.000000, 3
164.100000, 2.528380, -0.091361, 2.619742, 350044.663563, 0.743865, 6.661184, 44.347631, 0.000000, 3
164.116667, 2.520756, -0.123509, 2.644266, 347979.442273, 0.756659, 6.673795, 44.572436, 0.000000, 3
164.133333, 2.513048, -0.155658, 2.668705, 345891.327623, 0.769408, 6.686619, 44.796467, 0.000000, 3
164.150000, 2.505253, -0.187806, 2.693059, 343779.939296, 0.782113, 6.699654, 45.019710, 0.000000, 3
164.166667, 2.497373, -0.219954, 2.717327, 341787.576092, 0.794852, 6.712901, 45.242167, 0.000000, 3
164.183333, 2.489411, -0.252102, 2.741513, 340061.920157, 0.807580, 6.726361, 45.463872, 0.000000, 3
164.200000, 2.481369, -0.284250, 2.765619, 338318.941548, 0.820265, 6.740032, 45.684844, 0.000000, 3
164.216667, 2.473246, -0.316399, 2.789644, 336558.398949, 0.832909, 6.753914, 45.905072, 0.000000, 3
164.233333, 2.465040, -0.348547, 2.813587, 334780.044075, 0.845570, 6.768007, 46.113225, 0.000000, 3
164.250000, 2.456754, -0.380695, 2.837449, 332984.063468, 0.858234, 6.782311, 46.312071, 0.000000, 3
164.266667, 2.448386, -0.414348, 2.862733, 331170.535869, 0.871654, 6.796838, 46.522779, 0.000000, 3
164.283333, 2.439934, -0.448000, 2.887934, 329338.702349, 0.885029, 6.811589, 46.732783, 0.000000, 3
164.300000, 2.431396, -0.481653, 2.913049, 327488.283910, 0.898417, 6.826562, 46.942073, 0.000000, 3
164.316667, 2.422771, -0.515306, 2.938076, 325618.992457, 0.911811, 6.841759, 47.150637, 0.000000, 3
164.333333, 2.414057, -0.548958, 2.963016, 323730.529638, 0.925157, 6.857179, 47.358463, 0.000000, 3
164.350000, 2.405254, -0.582611, 2.987865, 321822.589149, 0.938456, 6.872819, 47.565541, 0.000000, 3
164.366667, 2.396361, -0.616264, 3.012625, 320052.716156, 0.951760, 6.888682, 47.771876, 0.000000, 3
164.383333, 2.387384, -0.649916, 3.037300, 318495.346025, 0.965070, 6.904767, 47.977502, 0.000000, 3
164.400000, 2.378323, -0.683569, 3.061892, 316923.569347, 0.978336, 6.921072, 48.182435, 0.000000, 3
164.416667, 2.369178, -0.717222, 3.086400, 315337.194281, 0.991556, 6.937598, 48.386668, 0.000000, 3
164.433333, 2.359948, -0.750874, 3.110823, 313736.023407, 1.004775, 6.954344, 48.599208, 0.000000, 3
164.450000, 2.350630, -0.784527, 3.135157, 312119.550655, 1.018002, 6.971311, 48.822273, 0.000000, 3
164.466667, 2.341220, -0.818180, 3.159400, 310487.184637, 1.031180, 6.988497, 49.044498, 0.000000, 3
164.483333, 2.331717, -0.851832, 3.183550, 308838.702359, 1.044308, 7.005903, 49.265872, 0.000000, 3
164.500000, 2.322120, -0.885485, 3.207605, 307173.872387, 1.057415, 7.023526, 49.480044, 0.000000, 3
164.516667, 2.312429, -0.912254, 3.224683, 305492.673691, 1.066766, 7.041306, 49.622355, 0.000000, 3
164.533333, 2.302656, -0.939022, 3.241678, 303797.295104, 1.076072, 7.059240, 49.763984, 0.000000, 3
164.550000, 2.292804, -0.965791, 3.258595, 302383.794580, 1.085336, 7.077329, 49.904962, 0.000000, 3
164.566667, 2.282881, -0.992560, 3.275440, 301069.724748, 1.094560, 7.095572, 50.045335, 0.000000, 3
164.583333, 2.272885, -1.019328, 3.292213, 299746.173693, 1.103745, 7.113967, 50.185112, 0.000000, 3
164.600000, 2.262817, -1.046097, 3.308914, 298413.030986, 1.112924, 7.132516, 50.324285, 0.000000, 3
164.616667, 2.252676, -1.072866, 3.325542, 297070.183706, 1.122095, 7.151218, 50.462847, 0.000000, 3
164.633333, 2.242461, -1.099634, 3.342095, 295717.515791, 1.131224, 7.170072, 50.600791, 0.000000, 3
164.650000, 2.232170, -1.126403, 3.358573, 294354.908858, 1.140311, 7.189077, 50.738110, 0.000000, 3
164.666667, 2.221804, -1.153172, 3.374975, 292982.241582, 1.149357, 7.208233, 50.874795, 0.000000, 3
164.683333, 2.211360, -1.179940, 3.391301, 291599.388638, 1.158361, 7.227539, 51.010840, 0.000000, 3
164.700000, 2.200839, -1.206709, 3.407548, 290206.222047, 1.167349, 7.246995, 51.152526, 0.000000, 3
164.716667, 2.190238, -1.233478, 3.423716, 288836.020945, 1.176327, 7.266600, 51.300731, 0.000000, 3
164.733333, 2.179556, -1.260246, 3.439803, 287458.199463, 1.185259, 7.286354, 51.448190, 0.000000, 3
164.750000, 2.168792, -1.287015, 3.455807, 286069.753281, 1.194145, 7.306257, 51.594895, 0.000000, 3
164.766667, 2.157944, -1.315204, 3.473147, 284670.546556, 1.203773, 7.326320, 51.753851, 0.000000, 3
164.783333, 2.147008, -1.343392, 3.490401, 283260.085941, 1.213353, 7.346542, 51.912007, 0.000000, 3
164.800000, 2.135985, -1.371581, 3.507566, 281838.223763, 1.222911, 7.366924, 52.069353, 0.000000, 3
164.816667, 2.124872, -1.399770, 3.524641, 280404.809757, 1.232454, 7.387465, 52.225878, 0.000000, 3
164.833333, 2.113668, -1.427958, 3.541626, 278959.688088, 1.241945, 7.408164, 52.381571, 0.000000, 3
164.850000, 2.102372, -1.456147, 3.558519, 277502.698873, 1.251386, 7.429020, 52.536421, 0.000000, 3
164.866667, 2.090980, -1.484336, 3.575316, 275937.398316, 1.260772, 7.450033, 52.690397, 0.000000, 3
164.883333, 2.079490, -1.512524, 3.592014, 274332.998507, 1.270104, 7.471202, 52.843464, 0.000000, 3
164.900000, 2.067898, -1.540713, 3.608611, 272714.457627, 1.279410, 7.492525, 52.995603, 0.000000, 3
164.916667, 2.056204, -1.568902, 3.625105, 271081.552058, 1.288686, 7.514003, 53.146799, 0.000000, 3
164.933333, 2.044405, -1.597090, 3.641495, 269434.049009, 1.297904, 7.535635, 53.297036, 0.000000, 3
164.950000, 2.032499, -1.625279, 3.657778, 267771.709433, 1.307062, 7.557419, 53.446300, 0.000000, 3
164.966667, 2.020486, -1.653468, 3.673953, 266094.286401, 1.316159, 7.579355, 53.594573, 0.000000, 3
164.983333, 2.008362, -1.681656, 3.690019, 264401.523594, 1.325195, 7.601442, 53.741839, 0.000000, 3
165.000000, 1.996123, -1.709845, 3.705968, 262510.484410, 1.334185, 7.623678, 53.858201, 0.000000, 3
165.016667, 1.983759, -1.745884, 3.729643, 260203.365877, 1.347579, 7.646138, 53.956847, 0.000000, 3
165.033333, 1.971261, -1.781924, 3.753185, 257871.323847, 1.360898, 7.668820, 54.054937, 0.000000, 3
165.050000, 1.958626, -1.817963, 3.776589, 255513.701699, 1.374139, 7.691722, 54.152455, 0.000000, 3
165.066667, 1.945850, -1.854003, 3.799853, 253129.809002, 1.387300, 7.714844, 54.249387, 0.000000, 3
165.083333, 1.932930, -1.890042, 3.822972, 250718.921956, 1.400454, 7.738185, 54.307430, 0.000000, 3
165.100000, 1.919870, -1.926081, 3.845951, 248282.009420, 1.413530, 7.761743, 54.364879, 0.000000, 3
165.116667, 1.906667, -1.962121, 3.868788, 245818.323736, 1.426523, 7.785519, 54.421969, 0.000000, 3
165.133333, 1.893314, -1.998160, 3.891474, 243274.346084, 1.439432, 7.809509, 54.478686, 0.000000, 3
165.150000, 1.879805, -2.034200, 3.914004, 240647.590504, 1.452295, 7.833714, 54.523341, 0.000000, 3
165.166667, 1.866135, -2.070239, 3.936374, 237989.656072, 1.465092, 7.858132, 54.560624, 0.000000, 3
165.183333, 1.852302, -2.106278, 3.958580, 235299.851254, 1.477796, 7.882762, 54.597633, 0.000000, 3
165.200000, 1.838299, -2.142318, 3.980616, 232577.084604, 1.490403, 7.907602, 54.634361, 0.000000, 3
165.216667, 1.824120, -2.178357, 4.002477, 229820.198057, 1.502916, 7.932651, 54.672860, 0.000000, 3
165.233333, 1.809759, -2.214397, 4.024156, 227027.857594, 1.515383, 7.957907, 54.727056, 0.000000, 3
165.250000, 1.795190, -2.250436, 4.045626, 223748.042406, 1.527731, 7.983370, 54.780733, 0.000000, 3
165.266667, 1.780359, -2.279150, 4.059510, 219485.687304, 1.535715, 8.008965, 54.815441, 0.000000, 3
165.283333, 1.765225, -2.307865, 4.073089, 215136.119363, 1.543524, 8.034690, 54.849390, 0.000000, 3
165.300000, 1.749768, -2.336579, 4.086347, 210694.000876, 1.551148, 8.060543, 54.882534, 0.000000, 3
165.316667, 1.733969, -2.365294, 4.099262, 206153.418313, 1.558576, 8.086519, 54.914822, 0.000000, 3
165.333333, 1.717804, -2.394008, 4.111812, 201507.785149, 1.565827, 8.112616, 54.946196, 0.000000, 3
165.350000, 1.701248, -2.422722, 4.123970, 196749.743216, 1.572855, 8.138830, 54.976592, 0.000000, 3
165.366667, 1.684274, -2.451437, 4.135711, 191923.825914, 1.579641, 8.165158, 55.005944, 0.000000, 3
165.383333, 1.666853, -2.480151, 4.147005, 186975.013945, 1.586169, 8.191594, 55.034178, 0.000000, 3
165.400000, 1.648949, -2.508866, 4.157815, 181888.961523, 1.592417, 8.218134, 55.061204, 0.000000, 3
165.416667, 1.630521, -2.537580, 4.168101, 176653.930418, 1.598362, 8.244773, 55.086919, 0.000000, 3
165.433333, 1.611521, -2.566294, 4.177815, 171256.391500, 1.603977, 8.271506, 55.111204, 0.000000, 3
165.450000, 1.591892, -2.595009, 4.186901, 165663.279509, 1.609229, 8.298327, 55.133918, 0.000000, 3
165.466667, 1.571567, -2.623723, 4.195290, 159846.660925, 1.614078, 8.325228, 55.154891, 0.000000, 3
165.483333, 1.550465, -2.652438, 4.202903, 153807.888821, 1.618486, 8.352203, 55.171504, 0.000000, 3
165.500000, 1.528494, -2.681152, 4.209646, 147520.195595, 1.622402, 8.379243, 55.182743, 0.000000, 3
165.516667, 1.505538, -2.695315, 4.200853, 140950.925328, 1.617296, 8.406198, 55.168089, 0.000000, 3
165.533333, 1.481462, -2.709478, 4.190940, 134012.425208, 1.611563, 8.433057, 55.144016, 0.000000, 3
165.550000, 1.456079, -2.723641, 4.179719, 126682.125303, 1.605078, 8.459809, 55.115965, 0.000000, 3
