Results from Tidal Range Scheme Title Line Here
165.566667, 1.429148, -2.737803, 4.166951, 118904.847663, 1.597698, 8.486437, 55.084044, 0.000000, 3
165.583333, 1.400344, -2.751966, 4.152311, 110586.941813, 1.589236, 8.512924, 55.047444, 0.000000, 3
165.600000, 1.369417, -2.766129, 4.135546, 103000.757728, 1.579546, 8.539250, 55.005533, 0.000000, 3
165.616667, 1.336052, -2.780292, 4.116345, 94833.048921, 1.568447, 8.565391, 54.957528, 0.000000, 3
165.633333, 1.299559, -2.794455, 4.094014, 85882.729003, 1.555558, 8.591317, 54.901702, 0.000000, 3
165.650000, 1.258417, -2.808618, 4.067034, 74248.507864, 1.540042, 8.616984, 54.834253, 0.000000, 3
165.666667, 1.209560, -2.822781, 4.032340, 60432.833242, 1.520090, 8.642319, 54.747518, 0.000000, 3
165.683333, 1.147005, -2.836944, 3.983948, 44590.123234, 1.492309, 8.667191, 54.639914, 0.000000, 3
165.700000, 1.054996, -2.851106, 3.906103, 26672.613270, 1.447775, 8.691320, 54.510171, 0.000000, 3
165.716667, 0.852659, -2.865269, 3.717928, 5655.632123, 1.340951, 8.713669, 53.908033, 0.000000, 3
165.733333, 0.300000, -2.879432, 3.179432, 0.000000, 1.042070, 8.731037, 49.228128, 0.000000, 3
165.750000, 0.300000, -2.893595, 3.193595, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.766667, 0.300000, -2.905509, 3.205509, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.783333, 0.300000, -2.917422, 3.217422, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.800000, 0.300000, -2.929336, 3.229336, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.816667, 0.300000, -2.941249, 3.241249, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.833333, 0.300000, -2.953163, 3.253163, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.850000, 0.300000, -2.965077, 3.265077, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.866667, 0.300000, -2.976990, 3.276990, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.883333, 0.300000, -2.988904, 3.288904, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.900000, 0.300000, -3.000817, 3.300817, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.916667, 0.300000, -3.012731, 3.312731, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.933333, 0.300000, -3.024645, 3.324645, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.950000, 0.300000, -3.036558, 3.336558, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.966667, 0.300000, -3.048472, 3.348472, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
165.983333, 0.300000, -3.060385, 3.360385, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.000000, 0.300000, -3.072299, 3.372299, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.016667, 0.300000, -3.094615, 3.394615, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.033333, 0.300000, -3.116931, 3.416931, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.050000, 0.300000, -3.139247, 3.439247, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.066667, 0.300000, -3.161563, 3.461563, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.083333, 0.300000, -3.183879, 3.483879, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.100000, 0.300000, -3.206195, 3.506195, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.116667, 0.300000, -3.228511, 3.528511, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.133333, 0.300000, -3.250828, 3.550828, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.150000, 0.300000, -3.273144, 3.573144, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.166667, 0.300000, -3.295460, 3.595460, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.183333, 0.300000, -3.317776, 3.617776, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.200000, 0.300000, -3.340092, 3.640092, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.216667, 0.300000, -3.362408, 3.662408, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.233333, 0.300000, -3.384724, 3.684724, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.250000, 0.300000, -3.407040, 3.707040, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.266667, 0.300000, -3.431437, 3.731437, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.283333, 0.300000, -3.455835, 3.755835, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.300000, 0.300000, -3.480232, 3.780232, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.316667, 0.300000, -3.504629, 3.804629, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.333333, 0.300000, -3.529027, 3.829027, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.350000, 0.300000, -3.553424, 3.853424, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.366667, 0.300000, -3.577821, 3.877821, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.383333, 0.300000, -3.602219, 3.902219, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.400000, 0.300000, -3.626616, 3.926616, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.416667, 0.300000, -3.651013, 3.951013, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.433333, 0.300000, -3.675411, 3.975411, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.450000, 0.300000, -3.699808, 3.999808, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.466667, 0.300000, -3.724205, 4.024205, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.483333, 0.300000, -3.748603, 4.048603, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.500000, 0.300000, -3.773000, 4.073000, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.516667, 0.300000, -3.769811, 4.069811, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.533333, 0.300000, -3.766622, 4.066622, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.550000, 0.300000, -3.763434, 4.063434, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.566667, 0.300000, -3.760245, 4.060245, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.583333, 0.300000, -3.757056, 4.057056, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.600000, 0.300000, -3.753867, 4.053867, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.616667, 0.300000, -3.750678, 4.050678, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.633333, 0.300000, -3.747490, 4.047490, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.650000, 0.300000, -3.744301, 4.044301, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.666667, 0.300000, -3.741112, 4.041112, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.683333, 0.300000, -3.737923, 4.037923, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.700000, 0.300000, -3.734734, 4.034734, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.716667, 0.300000, -3.731546, 4.031546, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.733333, 0.300000, -3.728357, 4.028357, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.750000, 0.300000, -3.725168, 4.025168, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.766667, 0.300000, -3.719224, 4.019224, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.783333, 0.300000, -3.713279, 4.013279, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.800000, 0.300000, -3.707335, 4.007335, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.816667, 0.300000, -3.701390, 4.001390, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.833333, 0.300000, -3.695446, 3.995446, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.850000, 0.300000, -3.689502, 3.989502, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.866667, 0.300000, -3.683557, 3.983557, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.883333, 0.300000, -3.677613, 3.977613, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.900000, 0.300000, -3.671668, 3.971668, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.916667, 0.300000, -3.665724, 3.965724, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.933333, 0.300000, -3.659780, 3.959780, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.950000, 0.300000, -3.653835, 3.953835, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.966667, 0.300000, -3.647891, 3.947891, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
166.983333, 0.300000, -3.641946, 3.941946, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.000000, 0.300000, -3.636002, 3.936002, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.016667, 0.300000, -3.638541, 3.938541, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.033333, 0.300000, -3.641079, 3.941079, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.050000, 0.300000, -3.643618, 3.943618, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.066667, 0.300000, -3.646156, 3.946156, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.083333, 0.300000, -3.648695, 3.948695, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.100000, 0.300000, -3.651234, 3.951234, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.116667, 0.300000, -3.653772, 3.953772, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.133333, 0.300000, -3.656311, 3.956311, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.150000, 0.300000, -3.658849, 3.958849, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.166667, 0.300000, -3.661388, 3.961388, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.183333, 0.300000, -3.663927, 3.963927, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.200000, 0.300000, -3.666465, 3.966465, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.216667, 0.300000, -3.669004, 3.969004, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.233333, 0.300000, -3.671542, 3.971542, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.250000, 0.300000, -3.674081, 3.974081, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.266667, 0.300000, -3.684804, 3.984804, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.283333, 0.300000, -3.695526, 3.995526, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.300000, 0.300000, -3.706249, 4.006249, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.316667, 0.300000, -3.716972, 4.016972, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.333333, 0.300000, -3.727694, 4.027694, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.350000, 0.300000, -3.738417, 4.038417, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.366667, 0.300000, -3.749140, 4.049140, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.383333, 0.300000, -3.759862, 4.059862, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.400000, 0.300000, -3.770585, 4.070585, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.416667, 0.300000, -3.781308, 4.081308, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.433333, 0.300000, -3.792030, 4.092030, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.450000, 0.300000, -3.802753, 4.102753, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.466667, 0.300000, -3.813476, 4.113476, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.483333, 0.300000, -3.824198, 4.124198, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.500000, 0.300000, -3.834921, 4.134921, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.516667, 0.300000, -3.821653, 4.121653, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.533333, 0.300000, -3.808384, 4.108384, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.550000, 0.300000, -3.795116, 4.095116, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.566667, 0.300000, -3.781847, 4.081847, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.583333, 0.300000, -3.768579, 4.068579, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.600000, 0.300000, -3.755310, 4.055310, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.616667, 0.300000, -3.742042, 4.042042, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.633333, 0.300000, -3.728773, 4.028773, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.650000, 0.300000, -3.715505, 4.015505, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.666667, 0.300000, -3.702236, 4.002236, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.683333, 0.300000, -3.688968, 3.988968, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.700000, 0.300000, -3.675699, 3.975699, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.716667, 0.300000, -3.662431, 3.962431, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.733333, 0.300000, -3.649162, 3.949162, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.750000, 0.300000, -3.635894, 3.935894, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.766667, 0.300000, -3.608182, 3.908182, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.783333, 0.300000, -3.580470, 3.880470, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.800000, 0.300000, -3.552757, 3.852757, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.816667, 0.300000, -3.525045, 3.825045, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.833333, 0.300000, -3.497333, 3.797333, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.850000, 0.300000, -3.469621, 3.769621, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.866667, 0.300000, -3.441909, 3.741909, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.883333, 0.300000, -3.414196, 3.714196, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.900000, 0.300000, -3.386484, 3.686484, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.916667, 0.300000, -3.358772, 3.658772, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.933333, 0.300000, -3.331060, 3.631060, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.950000, 0.300000, -3.303348, 3.603348, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.966667, 0.300000, -3.275635, 3.575635, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
167.983333, 0.300000, -3.247923, 3.547923, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.000000, 0.300000, -3.220211, 3.520211, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.016667, 0.300000, -3.206316, 3.506316, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.033333, 0.300000, -3.192421, 3.492421, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.050000, 0.300000, -3.178526, 3.478526, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.066667, 0.300000, -3.164632, 3.464632, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.083333, 0.300000, -3.150737, 3.450737, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.100000, 0.300000, -3.136842, 3.436842, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.116667, 0.300000, -3.122947, 3.422947, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.133333, 0.300000, -3.109052, 3.409052, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.150000, 0.300000, -3.095157, 3.395157, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.166667, 0.300000, -3.081262, 3.381262, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.183333, 0.300000, -3.067367, 3.367367, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.200000, 0.300000, -3.053473, 3.353473, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.216667, 0.300000, -3.039578, 3.339578, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.233333, 0.300000, -3.025683, 3.325683, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.250000, 0.300000, -3.011788, 3.311788, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.266667, 0.300000, -3.005082, 3.305082, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.283333, 0.300000, -2.998376, 3.298376, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.300000, 0.300000, -2.991670, 3.291670, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.316667, 0.300000, -2.984964, 3.284964, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.333333, 0.300000, -2.978258, 3.278258, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.350000, 0.300000, -2.971552, 3.271552, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.366667, 0.300000, -2.964846, 3.264846, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.383333, 0.300000, -2.958140, 3.258140, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.400000, 0.300000, -2.951434, 3.251434, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.416667, 0.300000, -2.944728, 3.244728, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.433333, 0.300000, -2.938022, 3.238022, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.450000, 0.300000, -2.931316, 3.231316, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.466667, 0.300000, -2.924610, 3.224610, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.483333, 0.300000, -2.917904, 3.217904, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.500000, 0.300000, -2.911198, 3.211198, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.516667, 0.300000, -2.887200, 3.187200, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.533333, 0.300000, -2.863203, 3.163203, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.550000, 0.300000, -2.839205, 3.139205, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.566667, 0.300000, -2.815208, 3.115208, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.583333, 0.300000, -2.791210, 3.091210, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.600000, 0.300000, -2.767212, 3.067212, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.616667, 0.300000, -2.743215, 3.043215, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.633333, 0.300000, -2.719217, 3.019217, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.650000, 0.300000, -2.695220, 2.995220, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.666667, 0.300000, -2.671222, 2.971222, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.683333, 0.300000, -2.647224, 2.947224, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.700000, 0.300000, -2.623227, 2.923227, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.716667, 0.300000, -2.599229, 2.899229, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.733333, 0.300000, -2.575232, 2.875232, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.750000, 0.300000, -2.551234, 2.851234, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.766667, 0.300000, -2.514926, 2.814926, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.783333, 0.300000, -2.478619, 2.778619, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.800000, 0.300000, -2.442311, 2.742311, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.816667, 0.300000, -2.406003, 2.706003, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.833333, 0.300000, -2.369695, 2.669695, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.850000, 0.300000, -2.333388, 2.633388, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.866667, 0.300000, -2.297080, 2.597080, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.883333, 0.300000, -2.260772, 2.560772, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.900000, 0.300000, -2.224464, 2.524464, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.916667, 0.300000, -2.188157, 2.488157, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.933333, 0.300000, -2.151849, 2.451849, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.950000, 0.300000, -2.115541, 2.415541, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.966667, 0.300000, -2.079233, 2.379233, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
168.983333, 0.300000, -2.042926, 2.342926, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.000000, 0.300000, -2.006618, 2.306618, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.016667, 0.300000, -1.972863, 2.272863, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.033333, 0.300000, -1.939108, 2.239108, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.050000, 0.300000, -1.905353, 2.205353, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.066667, 0.300000, -1.871598, 2.171598, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.083333, 0.300000, -1.837843, 2.137843, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.100000, 0.300000, -1.804088, 2.104088, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.116667, 0.300000, -1.770333, 2.070333, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.133333, 0.300000, -1.736578, 2.036578, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.150000, 0.300000, -1.702823, 2.002823, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.166667, 0.300000, -1.669068, 1.969068, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.183333, 0.300000, -1.635313, 1.935313, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.200000, 0.300000, -1.601558, 1.901558, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.216667, 0.300000, -1.567803, 1.867803, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.233333, 0.300000, -1.534048, 1.834048, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.250000, 0.300000, -1.500293, 1.800293, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.266667, 0.300000, -1.484467, 1.784467, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.283333, 0.300000, -1.468641, 1.768641, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.300000, 0.300000, -1.452815, 1.752815, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.316667, 0.300000, -1.436990, 1.736990, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.333333, 0.300000, -1.421164, 1.721164, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.350000, 0.300000, -1.405338, 1.705338, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.366667, 0.300000, -1.389512, 1.689512, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.383333, 0.300000, -1.373686, 1.673686, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.400000, 0.300000, -1.357860, 1.657860, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.416667, 0.300000, -1.342034, 1.642034, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.433333, 0.300000, -1.326208, 1.626208, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.450000, 0.300000, -1.310383, 1.610383, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.466667, 0.300000, -1.294557, 1.594557, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.483333, 0.300000, -1.278731, 1.578731, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.500000, 0.300000, -1.262905, 1.562905, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.516667, 0.300000, -1.229171, 1.529171, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.533333, 0.300000, -1.195438, 1.495438, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.550000, 0.300000, -1.161704, 1.461704, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.566667, 0.300000, -1.127971, 1.427971, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.583333, 0.300000, -1.094237, 1.394237, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.600000, 0.300000, -1.060504, 1.360504, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.616667, 0.300000, -1.026770, 1.326770, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.633333, 0.300000, -0.993037, 1.293037, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.650000, 0.300000, -0.959303, 1.259303, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.666667, 0.300000, -0.925570, 1.225570, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.683333, 0.300000, -0.891836, 1.191836, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.700000, 0.300000, -0.858103, 1.158103, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.716667, 0.300000, -0.824369, 1.124369, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.733333, 0.300000, -0.790636, 1.090636, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.750000, 0.300000, -0.756902, 1.056902, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.766667, 0.300000, -0.716892, 1.016892, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.783333, 0.300000, -0.676882, 0.976882, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.800000, 0.300000, -0.636872, 0.936872, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.816667, 0.300000, -0.596862, 0.896862, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.833333, 0.300000, -0.556852, 0.856852, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.850000, 0.300000, -0.516842, 0.816842, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.866667, 0.300000, -0.476832, 0.776832, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.883333, 0.300000, -0.436821, 0.736821, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.900000, 0.300000, -0.396811, 0.696811, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.916667, 0.300000, -0.356801, 0.656801, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.933333, 0.300000, -0.316791, 0.616791, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.950000, 0.300000, -0.276781, 0.576781, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.966667, 0.300000, -0.236771, 0.536771, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
169.983333, 0.300000, -0.196761, 0.496761, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.000000, 0.300000, -0.156751, 0.456751, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.016667, 0.300000, -0.116871, 0.416871, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.033333, 0.300000, -0.076992, 0.376992, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.050000, 0.300000, -0.037112, 0.337112, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.066667, 0.300000, 0.002768, 0.297232, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.083333, 0.300000, 0.042648, 0.257352, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.100000, 0.300000, 0.082527, 0.217473, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.116667, 0.300000, 0.122407, 0.177593, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.133333, 0.300000, 0.162287, 0.137713, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.150000, 0.300000, 0.202167, 0.097833, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.166667, 0.300000, 0.242046, 0.057954, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.183333, 0.300000, 0.281926, 0.018074, 0.000000, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.200000, 0.300000, 0.321806, -0.021806, 0.000000, 0.000000, 8.731037, -0.512436, -0.000000, 1
170.216667, 0.527734, 0.361686, 0.166048, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.233333, 0.527734, 0.401565, 0.126169, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.250000, 0.527734, 0.441445, 0.086289, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.266667, 0.527734, 0.465206, 0.062528, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.283333, 0.527734, 0.488968, 0.038766, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.300000, 0.527734, 0.512729, 0.015005, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.316667, 0.527734, 0.536490, -0.008756, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.333333, 0.527734, 0.560252, -0.032518, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.350000, 0.527734, 0.584013, -0.056279, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.366667, 0.527734, 0.607774, -0.080040, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.383333, 0.527734, 0.631536, -0.103802, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.400000, 0.527734, 0.655297, -0.127563, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.416667, 0.527734, 0.679058, -0.151324, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.433333, 0.527734, 0.702820, -0.175086, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.450000, 0.527734, 0.726581, -0.198847, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.466667, 0.527734, 0.750342, -0.222608, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.483333, 0.527734, 0.774104, -0.246370, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.500000, 0.527734, 0.797865, -0.270131, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.516667, 0.527734, 0.829215, -0.301481, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.533333, 0.527734, 0.860565, -0.332831, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.550000, 0.527734, 0.891915, -0.364181, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.566667, 0.527734, 0.923265, -0.395531, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.583333, 0.527734, 0.954615, -0.426881, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.600000, 0.527734, 0.985965, -0.458231, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.616667, 0.527734, 1.017315, -0.489581, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.633333, 0.527734, 1.048665, -0.520931, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.650000, 0.527734, 1.080015, -0.552281, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.666667, 0.527734, 1.111365, -0.583631, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.683333, 0.527734, 1.142715, -0.614981, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.700000, 0.527734, 1.174065, -0.646331, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.716667, 0.527734, 1.205415, -0.677681, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.733333, 0.527734, 1.236765, -0.709031, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.750000, 0.527734, 1.268115, -0.740381, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.766667, 0.527734, 1.304248, -0.776514, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.783333, 0.527734, 1.340380, -0.812647, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.800000, 0.527734, 1.376513, -0.848779, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.816667, 0.527734, 1.412646, -0.884912, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.833333, 0.527734, 1.448779, -0.921045, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.850000, 0.527734, 1.484911, -0.957178, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.866667, 0.527734, 1.521044, -0.993310, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.883333, 0.527734, 1.557177, -1.029443, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.900000, 0.527734, 1.593310, -1.065576, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.916667, 0.527734, 1.629442, -1.101708, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.933333, 0.527734, 1.665575, -1.137841, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.950000, 0.527734, 1.701708, -1.173974, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.966667, 0.527734, 1.737841, -1.210107, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
170.983333, 0.527734, 1.773973, -1.246239, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.000000, 0.527734, 1.810106, -1.282372, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.016667, 0.527734, 1.844391, -1.316658, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.033333, 0.527734, 1.878677, -1.350943, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.050000, 0.527734, 1.912962, -1.385229, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.066667, 0.527734, 1.947248, -1.419514, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.083333, 0.527734, 1.981533, -1.453799, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.100000, 0.527734, 2.015819, -1.488085, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.116667, 0.527734, 2.050104, -1.522370, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.133333, 0.527734, 2.084390, -1.556656, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.150000, 0.527734, 2.118675, -1.590941, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.166667, 0.527734, 2.152961, -1.625227, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.183333, 0.527734, 2.187246, -1.659512, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.200000, 0.527734, 2.221532, -1.693798, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.216667, 0.527734, 2.255817, -1.728083, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.233333, 0.527734, 2.290103, -1.762369, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.250000, 0.527734, 2.324388, -1.796654, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.266667, 0.527734, 2.349022, -1.821288, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.283333, 0.527734, 2.373656, -1.845922, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.300000, 0.527734, 2.398289, -1.870556, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.316667, 0.527734, 2.422923, -1.895189, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.333333, 0.527734, 2.447557, -1.919823, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.350000, 0.527734, 2.472191, -1.944457, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.366667, 0.527734, 2.496825, -1.969091, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.383333, 0.527734, 2.521458, -1.993725, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.400000, 0.527734, 2.546092, -2.018358, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.416667, 0.527734, 2.570726, -2.042992, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.433333, 0.527734, 2.595360, -2.067626, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.450000, 0.527734, 2.619994, -2.092260, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.466667, 0.527734, 2.644627, -2.116894, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.483333, 0.527734, 2.669261, -2.141527, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.500000, 0.527734, 2.693895, -2.166161, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.516667, 0.527734, 2.711352, -2.183618, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.533333, 0.527734, 2.728809, -2.201075, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.550000, 0.527734, 2.746266, -2.218532, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.566667, 0.527734, 2.763723, -2.235989, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.583333, 0.527734, 2.781180, -2.253446, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.600000, 0.527734, 2.798637, -2.270903, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.616667, 0.527734, 2.816094, -2.288360, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.633333, 0.527734, 2.833550, -2.305817, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.650000, 0.527734, 2.851007, -2.323274, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.666667, 0.527734, 2.868464, -2.340730, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.683333, 0.527734, 2.885921, -2.358187, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.700000, 0.527734, 2.903378, -2.375644, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.716667, 0.527734, 2.920835, -2.393101, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.733333, 0.527734, 2.938292, -2.410558, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.750000, 0.527734, 2.955749, -2.428015, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.766667, 0.527734, 2.975654, -2.447920, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.783333, 0.527734, 2.995558, -2.467824, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.800000, 0.527734, 3.015463, -2.487729, 270.024144, 0.000000, 8.731037, 0.000000, 0.000000, 2
171.816667, 0.527734, 3.035368, -2.507634, 270.024144, 0.685836, 8.742468, -43.319977, 0.000000, 3
171.833333, 0.936746, 3.055272, -2.118527, 12439.624607, 0.489389, 8.750624, -39.450704, 0.000000, 3
171.850000, 1.056949, 3.075177, -2.018228, 26944.393289, 0.440042, 8.757958, -38.364136, 0.000000, 3
171.866667, 1.126285, 3.095082, -1.968797, 39452.842626, 0.415943, 8.764891, -37.802631, 0.000000, 3
171.883333, 1.176007, 3.114986, -1.938980, 51780.721267, 0.401466, 8.771582, -37.454762, 0.000000, 3
171.900000, 1.215472, 3.134891, -1.919419, 62104.785405, 0.391969, 8.778115, -37.226550, 0.000000, 3
171.916667, 1.248894, 3.154796, -1.905901, 71555.770333, 0.385407, 8.784538, -37.068850, 0.000000, 3
171.933333, 1.278271, 3.174700, -1.896429, 79863.013275, 0.380828, 8.790885, -36.955361, 0.000000, 3
171.950000, 1.304818, 3.194605, -1.889787, 87186.895205, 0.377642, 8.797179, -36.872334, 0.000000, 3
171.966667, 1.329348, 3.214510, -1.885161, 93191.847393, 0.375423, 8.803436, -36.814518, 0.000000, 3
171.983333, 1.352355, 3.234414, -1.882059, 98824.027503, 0.373934, 8.809669, -36.775736, 0.000000, 3
172.000000, 1.374098, 3.254319, -1.880221, 104146.613785, 0.373053, 8.815886, -36.752764, 0.000000, 3
172.016667, 1.394769, 3.275998, -1.881228, 109207.008855, 0.373536, 8.822112, -36.765354, 0.000000, 3
172.033333, 1.414476, 3.297676, -1.883200, 114667.947623, 0.374482, 8.828353, -36.790004, 0.000000, 3
172.050000, 1.433281, 3.319355, -1.886074, 120098.565488, 0.375861, 8.834617, -36.825925, 0.000000, 3
172.066667, 1.451289, 3.341034, -1.889745, 125298.992408, 0.377622, 8.840911, -36.871810, 0.000000, 3
172.083333, 1.468600, 3.362713, -1.894113, 130298.116522, 0.379717, 8.847240, -36.926408, 0.000000, 3
172.100000, 1.485295, 3.384391, -1.899096, 135119.401476, 0.382108, 8.853608, -36.988703, 0.000000, 3
172.116667, 1.501442, 3.406070, -1.904628, 139778.509789, 0.384789, 8.860021, -37.053999, 0.000000, 3
172.133333, 1.517096, 3.427749, -1.910653, 144258.491380, 0.387714, 8.866483, -37.124281, 0.000000, 3
172.150000, 1.532307, 3.449428, -1.917120, 148611.597528, 0.390853, 8.872997, -37.199735, 0.000000, 3
172.166667, 1.547115, 3.471106, -1.923991, 152849.245449, 0.394189, 8.879567, -37.279896, 0.000000, 3
172.183333, 1.561554, 3.492785, -1.931231, 156981.303130, 0.397704, 8.886196, -37.364362, 0.000000, 3
172.200000, 1.575654, 3.514464, -1.938810, 161016.359037, 0.401384, 8.892885, -37.452782, 0.000000, 3
172.216667, 1.589441, 3.536143, -1.946701, 164961.945715, 0.405215, 8.899639, -37.544849, 0.000000, 3
172.233333, 1.602939, 3.557821, -1.954882, 168818.595420, 0.409187, 8.906459, -37.640291, 0.000000, 3
172.250000, 1.616170, 3.579500, -1.963330, 172577.053886, 0.413289, 8.913347, -37.738854, 0.000000, 3
172.266667, 1.629152, 3.601232, -1.972080, 176264.915456, 0.417537, 8.920306, -37.840939, 0.000000, 3
172.283333, 1.641902, 3.622964, -1.981063, 179886.856100, 0.421898, 8.927337, -37.945731, 0.000000, 3
172.300000, 1.654434, 3.644696, -1.990262, 183447.033560, 0.426364, 8.934444, -38.053060, 0.000000, 3
172.316667, 1.666762, 3.666429, -1.999666, 186949.207783, 0.430930, 8.941626, -38.162771, 0.000000, 3
172.333333, 1.678899, 3.688161, -2.009262, 190396.790994, 0.435639, 8.948886, -38.267005, 0.000000, 3
172.350000, 1.690851, 3.709893, -2.019042, 193792.216347, 0.440441, 8.956227, -38.372951, 0.000000, 3
172.366667, 1.702630, 3.731625, -2.028995, 197146.973579, 0.445328, 8.963649, -38.480780, 0.000000, 3
172.383333, 1.714243, 3.753357, -2.039114, 200484.445832, 0.450297, 8.971154, -38.590404, 0.000000, 3
172.400000, 1.725698, 3.775089, -2.049391, 203776.539804, 0.455343, 8.978743, -38.701738, 0.000000, 3
172.416667, 1.737003, 3.796821, -2.059818, 207025.561162, 0.460462, 8.986418, -38.814696, 0.000000, 3
172.433333, 1.748166, 3.818553, -2.070388, 210233.639706, 0.465652, 8.994178, -38.929198, 0.000000, 3
172.450000, 1.759193, 3.840286, -2.081092, 213402.746339, 0.470908, 9.002027, -39.045169, 0.000000, 3
172.466667, 1.770091, 3.862018, -2.091927, 216534.709813, 0.476228, 9.009964, -39.162539, 0.000000, 3
172.483333, 1.780866, 3.883750, -2.102884, 219631.228230, 0.481623, 9.017991, -39.281246, 0.000000, 3
172.500000, 1.791522, 3.905482, -2.113960, 222693.883725, 0.487121, 9.026110, -39.401230, 0.000000, 3
172.516667, 1.802071, 3.904496, -2.102425, 225532.954017, 0.481396, 9.034133, -39.276275, 0.000000, 3
172.533333, 1.812473, 3.903511, -2.091037, 227555.579751, 0.475791, 9.042063, -39.152905, 0.000000, 3
172.550000, 1.822752, 3.902525, -2.079773, 229554.115544, 0.470260, 9.049901, -39.030877, 0.000000, 3
172.566667, 1.832910, 3.901539, -2.068629, 231529.252265, 0.464789, 9.057647, -38.910152, 0.000000, 3
172.583333, 1.842951, 3.900553, -2.057603, 233481.648743, 0.459375, 9.065303, -38.790695, 0.000000, 3
172.600000, 1.852878, 3.899568, -2.046690, 235411.934339, 0.454016, 9.072870, -38.672470, 0.000000, 3
172.616667, 1.862695, 3.898582, -2.035887, 237320.709254, 0.448712, 9.080349, -38.555443, 0.000000, 3
172.633333, 1.872404, 3.897596, -2.025192, 239208.545940, 0.443461, 9.087740, -38.439582, 0.000000, 3
172.650000, 1.882008, 3.896610, -2.014602, 241075.993825, 0.438261, 9.095044, -38.324858, 0.000000, 3
172.666667, 1.891510, 3.895625, -2.004115, 242923.576222, 0.433112, 9.102263, -38.211241, 0.000000, 3
172.683333, 1.900913, 3.894639, -1.993726, 244744.662980, 0.428046, 9.109397, -38.093472, 0.000000, 3
172.700000, 1.910218, 3.893653, -1.983435, 246481.070173, 0.423049, 9.116448, -37.973405, 0.000000, 3
172.716667, 1.919430, 3.892667, -1.973237, 248199.913616, 0.418098, 9.123416, -37.854436, 0.000000, 3
172.733333, 1.928550, 3.891682, -1.963132, 249901.606534, 0.413192, 9.130302, -37.736539, 0.000000, 3
172.750000, 1.937580, 3.890696, -1.953116, 251586.543488, 0.408330, 9.137108, -37.619690, 0.000000, 3
172.766667, 1.946522, 3.889024, -1.942502, 253255.104757, 0.403176, 9.143828, -37.495858, 0.000000, 3
172.783333, 1.955376, 3.887352, -1.931976, 254907.305115, 0.398066, 9.150462, -37.373048, 0.000000, 3
172.800000, 1.964145, 3.885680, -1.921535, 256543.506634, 0.392997, 9.157012, -37.251239, 0.000000, 3
172.816667, 1.972830, 3.884008, -1.911178, 258164.056375, 0.387969, 9.163478, -37.130409, 0.000000, 3
172.833333, 1.981433, 3.882336, -1.900903, 259769.288628, 0.382980, 9.169861, -37.010536, 0.000000, 3
172.850000, 1.989955, 3.880664, -1.890709, 261359.527119, 0.378084, 9.176162, -36.883858, 0.000000, 3
172.866667, 1.998397, 3.878992, -1.880595, 262934.755067, 0.373232, 9.182383, -36.757433, 0.000000, 3
172.883333, 2.006765, 3.877319, -1.870555, 264178.465092, 0.368415, 9.188523, -36.631932, 0.000000, 3
172.900000, 2.015067, 3.875647, -1.860581, 265337.610229, 0.363630, 9.194584, -36.507261, 0.000000, 3
172.916667, 2.023304, 3.873975, -1.850671, 266487.795022, 0.358876, 9.200565, -36.383392, 0.000000, 3
172.933333, 2.031478, 3.872303, -1.840825, 267629.159384, 0.354152, 9.206468, -36.260313, 0.000000, 3
172.950000, 2.039590, 3.870631, -1.831041, 268761.839255, 0.349459, 9.212292, -36.138012, 0.000000, 3
172.966667, 2.047641, 3.868959, -1.821318, 269885.969739, 0.344794, 9.218038, -36.016475, 0.000000, 3
172.983333, 2.055632, 3.867287, -1.811655, 271001.680469, 0.340158, 9.223708, -35.895693, 0.000000, 3
173.000000, 2.063563, 3.865615, -1.802052, 272109.097200, 0.335551, 9.229300, -35.775653, 0.000000, 3
173.016667, 2.071435, 3.876575, -1.805140, 273208.344925, 0.337033, 9.234917, -35.814249, 0.000000, 3
173.033333, 2.079285, 3.887536, -1.808251, 274304.366323, 0.338525, 9.240560, -35.853133, 0.000000, 3
173.050000, 2.087112, 3.898496, -1.811384, 275397.208851, 0.340028, 9.246227, -35.892302, 0.000000, 3
173.066667, 2.094916, 3.909456, -1.814540, 276486.918194, 0.341542, 9.251919, -35.931751, 0.000000, 3
173.083333, 2.102699, 3.920416, -1.817718, 277544.867196, 0.343067, 9.257637, -35.971472, 0.000000, 3
173.100000, 2.110461, 3.931377, -1.820916, 278546.079153, 0.344601, 9.263380, -36.011446, 0.000000, 3
173.116667, 2.118204, 3.942337, -1.824133, 279544.811578, 0.346144, 9.269149, -36.051660, 0.000000, 3
173.133333, 2.125928, 3.953297, -1.827369, 280541.098344, 0.347697, 9.274944, -36.092111, 0.000000, 3
173.150000, 2.133634, 3.964257, -1.830624, 281534.971044, 0.349258, 9.280765, -36.132796, 0.000000, 3
173.166667, 2.141321, 3.975218, -1.833897, 282526.461823, 0.350829, 9.286612, -36.173712, 0.000000, 3
173.183333, 2.148989, 3.986178, -1.837188, 283515.602670, 0.352408, 9.292486, -36.214856, 0.000000, 3
173.200000, 2.156640, 3.997138, -1.840498, 284502.423312, 0.353996, 9.298386, -36.256225, 0.000000, 3
173.216667, 2.164273, 4.008098, -1.843825, 285486.954739, 0.355592, 9.304312, -36.297815, 0.000000, 3
173.233333, 2.171889, 4.019059, -1.847170, 286469.225685, 0.357196, 9.310265, -36.339624, 0.000000, 3
173.250000, 2.179487, 4.030019, -1.850532, 287449.265451, 0.358809, 9.316246, -36.381650, 0.000000, 3
173.266667, 2.187068, 4.041549, -1.854480, 288427.103195, 0.360704, 9.322257, -36.431005, 0.000000, 3
173.283333, 2.194634, 4.053078, -1.858444, 289402.956474, 0.362605, 9.328301, -36.480552, 0.000000, 3
173.300000, 2.202184, 4.064608, -1.862423, 290384.334900, 0.364514, 9.334376, -36.530291, 0.000000, 3
173.316667, 2.209719, 4.076137, -1.866418, 291382.087663, 0.366431, 9.340483, -36.580222, 0.000000, 3
173.333333, 2.217239, 4.087667, -1.870428, 292377.792517, 0.368354, 9.346622, -36.630346, 0.000000, 3
173.350000, 2.224743, 4.099196, -1.874453, 293371.475469, 0.370285, 9.352794, -36.680662, 0.000000, 3
173.366667, 2.232233, 4.110726, -1.878493, 294363.162403, 0.372224, 9.358998, -36.731165, 0.000000, 3
173.383333, 2.239707, 4.122255, -1.882548, 295352.877656, 0.374169, 9.365234, -36.781855, 0.000000, 3
173.400000, 2.247166, 4.133785, -1.886618, 296340.646874, 0.376122, 9.371502, -36.832729, 0.000000, 3
173.416667, 2.254612, 4.145314, -1.890703, 297326.493452, 0.378081, 9.377804, -36.883784, 0.000000, 3
173.433333, 2.262042, 4.156844, -1.894801, 298310.442093, 0.380048, 9.384138, -36.935018, 0.000000, 3
173.450000, 2.269459, 4.168373, -1.898914, 299292.515968, 0.382021, 9.390505, -36.986429, 0.000000, 3
173.466667, 2.276862, 4.179903, -1.903041, 300272.738139, 0.384018, 9.396905, -37.035481, 0.000000, 3
173.483333, 2.284250, 4.191432, -1.907182, 301251.064510, 0.386029, 9.403339, -37.083795, 0.000000, 3
173.500000, 2.291624, 4.202962, -1.911338, 302227.493517, 0.388046, 9.409807, -37.132276, 0.000000, 3
173.516667, 2.298984, 4.178408, -1.879424, 303202.048958, 0.372670, 9.416018, -36.742799, 0.000000, 3
173.533333, 2.306240, 4.153854, -1.847613, 304419.117253, 0.357409, 9.421975, -36.345167, 0.000000, 3
173.550000, 2.313389, 4.129299, -1.815910, 305659.267578, 0.342200, 9.427678, -35.948877, 0.000000, 3
173.566667, 2.320432, 4.104745, -1.784313, 306880.966361, 0.327131, 9.433130, -35.553917, 0.000000, 3
173.583333, 2.327370, 4.080191, -1.752821, 308084.477731, 0.312204, 9.438333, -35.160268, 0.000000, 3
173.600000, 2.334204, 4.055637, -1.721433, 309270.057407, 0.297326, 9.443289, -34.767911, 0.000000, 3
173.616667, 2.340936, 4.031083, -1.690146, 310437.954609, 0.282554, 9.447998, -34.368616, 0.000000, 3
173.633333, 2.347567, 4.006528, -1.658962, 311588.136926, 0.267957, 9.452464, -33.952823, 0.000000, 3
173.650000, 2.354093, 3.981974, -1.627881, 312720.249985, 0.253409, 9.456688, -33.538418, 0.000000, 3
173.666667, 2.360516, 3.957420, -1.596904, 313834.536001, 0.238928, 9.460670, -33.122803, 0.000000, 3
173.683333, 2.366838, 3.932866, -1.566028, 314931.144256, 0.224660, 9.464414, -32.685397, 0.000000, 3
173.700000, 2.373054, 3.908312, -1.535257, 316009.541004, 0.210442, 9.467921, -32.249479, 0.000000, 3
173.716667, 2.379167, 3.883757, -1.504590, 317069.960502, 0.196271, 9.471193, -31.815029, 0.000000, 3
173.733333, 2.385178, 3.859203, -1.474026, 318112.630694, 0.000000, 9.471193, -31.360383, -0.000000, 1
173.750000, 2.391083, 3.834649, -1.443566, 319137.067525, 0.000000, 9.471193, -30.903488, -0.000000, 1
173.766667, 2.396884, 3.817632, -1.420748, 320143.371809, 0.000000, 9.471193, -30.561223, -0.000000, 1
173.783333, 2.402602, 3.800616, -1.398014, 321247.803396, 0.000000, 9.471193, -30.220205, -0.000000, 1
