Results from Tidal Range Scheme Title Line Here
173.800000, 2.408235, 3.783599, -1.375363, 322468.764600, 0.000000, 9.471193, -29.880450, -0.000000, 1
173.816667, 2.413785, 3.766582, -1.352797, 323671.470963, 0.000000, 9.471193, -29.541959, -0.000000, 1
173.833333, 2.419251, 3.749565, -1.330314, 324856.175356, 0.000000, 9.471193, -29.204714, -0.000000, 1
173.850000, 2.424635, 3.732549, -1.307913, 326023.124541, 0.000000, 9.471193, -28.868698, -0.000000, 1
173.866667, 2.429939, 3.715532, -1.285593, 327172.555851, 0.000000, 9.471193, -28.509882, -0.000000, 1
173.883333, 2.435158, 3.698515, -1.263357, 328303.751732, 0.000000, 9.471193, -28.139280, -0.000000, 1
173.900000, 2.440292, 3.681498, -1.241206, 329416.433670, 0.000000, 9.471193, -27.770102, -0.000000, 1
173.916667, 2.445342, 3.664482, -1.219140, 330510.845361, 0.000000, 9.471193, -27.402328, -0.000000, 1
173.933333, 2.450308, 3.647465, -1.197157, 331587.222220, 0.000000, 9.471193, -27.033572, -0.000000, 1
173.950000, 2.455192, 3.630448, -1.175256, 332645.700714, 0.000000, 9.471193, -26.650312, -0.000000, 1
173.966667, 2.459992, 3.613431, -1.153440, 333685.886813, 0.000000, 9.471193, -26.268528, -0.000000, 1
173.983333, 2.464708, 3.596415, -1.131707, 334708.007820, 0.000000, 9.471193, -25.888203, -0.000000, 1
174.000000, 2.469342, 3.579398, -1.110056, 335712.286242, 0.000000, 9.471193, -25.509319, -0.000000, 1
174.016667, 2.473894, 3.576535, -1.102641, 336698.936486, 0.000000, 9.471193, -25.379554, -0.000000, 1
174.033333, 2.478410, 3.573673, -1.095262, 337677.706189, 0.000000, 9.471193, -25.246476, -0.000000, 1
174.050000, 2.482890, 3.570810, -1.087920, 338648.537604, 0.000000, 9.471193, -25.111869, -0.000000, 1
174.066667, 2.487333, 3.567947, -1.080615, 339611.439894, 0.000000, 9.471193, -24.977933, -0.000000, 1
174.083333, 2.491739, 3.565084, -1.073345, 340566.505543, 0.000000, 9.471193, -24.844660, -0.000000, 1
174.100000, 2.496110, 3.562222, -1.066111, 341513.825532, 0.000000, 9.471193, -24.712042, -0.000000, 1
174.116667, 2.500446, 3.559359, -1.058913, 342477.595141, 0.000000, 9.471193, -24.580074, -0.000000, 1
174.133333, 2.504745, 3.556496, -1.051751, 343642.122746, 0.000000, 9.471193, -24.448776, -0.000000, 1
174.150000, 2.509006, 3.553633, -1.044627, 344796.527743, 0.000000, 9.471193, -24.318163, -0.000000, 1
174.166667, 2.513231, 3.550771, -1.037540, 345940.944538, 0.000000, 9.471193, -24.188227, -0.000000, 1
174.183333, 2.517419, 3.547908, -1.030489, 347075.502840, 0.000000, 9.471193, -24.058957, -0.000000, 1
174.200000, 2.521572, 3.545045, -1.023473, 348200.330443, 0.000000, 9.471193, -23.930346, -0.000000, 1
174.216667, 2.525689, 3.542182, -1.016494, 349315.551860, 0.000000, 9.471193, -23.802385, -0.000000, 1
174.233333, 2.529771, 3.539320, -1.009549, 350421.289723, 0.000000, 9.471193, -23.675066, -0.000000, 1
174.250000, 2.533818, 3.536457, -1.002639, 351517.663415, 0.000000, 9.471193, -23.548381, -0.000000, 1
174.266667, 2.537831, 3.532845, -0.995014, 352604.787707, 0.000000, 9.471193, -23.382822, -0.000000, 1
174.283333, 2.541804, 3.529233, -0.987429, 353680.963463, 0.000000, 9.471193, -23.204579, -0.000000, 1
174.300000, 2.545735, 3.525621, -0.979886, 354745.708126, 0.000000, 9.471193, -23.027328, -0.000000, 1
174.316667, 2.549624, 3.522009, -0.972385, 355799.169188, 0.000000, 9.471193, -22.851055, -0.000000, 1
174.333333, 2.553472, 3.518397, -0.964925, 356841.492149, 0.000000, 9.471193, -22.675749, -0.000000, 1
174.350000, 2.557279, 3.514785, -0.957506, 357872.817786, 0.000000, 9.471193, -22.501397, -0.000000, 1
174.366667, 2.561046, 3.511173, -0.950127, 358893.283549, 0.000000, 9.471193, -22.327987, -0.000000, 1
174.383333, 2.564773, 3.507561, -0.942788, 359903.024952, 0.000000, 9.471193, -22.155507, -0.000000, 1
174.400000, 2.568462, 3.503949, -0.935487, 360902.174219, 0.000000, 9.471193, -21.983946, -0.000000, 1
174.416667, 2.572112, 3.500337, -0.928225, 361890.860296, 0.000000, 9.471193, -21.813293, -0.000000, 1
174.433333, 2.575723, 3.496725, -0.921002, 362869.208877, 0.000000, 9.471193, -21.643537, -0.000000, 1
174.450000, 2.579297, 3.493113, -0.913816, 363837.343780, 0.000000, 9.471193, -21.474667, -0.000000, 1
174.466667, 2.582834, 3.489501, -0.906667, 364795.385604, 0.000000, 9.471193, -21.306672, -0.000000, 1
174.483333, 2.586334, 3.485889, -0.899555, 365743.451733, 0.000000, 9.471193, -21.139543, -0.000000, 1
174.500000, 2.589797, 3.482277, -0.892480, 366681.659095, 0.000000, 9.471193, -20.973269, -0.000000, 1
174.516667, 2.593225, 3.441426, -0.848201, 367610.120068, 0.000000, 9.471193, -19.932732, -0.000000, 1
174.533333, 2.596474, 3.400576, -0.804101, 368490.350020, 0.000000, 9.471193, -18.896379, -0.000000, 1
174.550000, 2.599548, 3.359725, -0.760177, 369322.877089, 0.000000, 9.471193, -17.864164, -0.000000, 1
174.566667, 2.602447, 3.318874, -0.716428, 370193.296411, 0.000000, 9.471193, -16.836052, -0.000000, 1
174.583333, 2.605172, 3.278024, -0.672851, 371026.538850, 0.000000, 9.471193, -15.812008, -0.000000, 1
174.600000, 2.607727, 3.237173, -0.629446, 371807.399590, 0.000000, 9.471193, -14.791991, -0.000000, 1
174.616667, 2.610111, 3.196322, -0.586211, 372536.405640, 0.000000, 9.471193, -13.775960, -0.000000, 1
174.633333, 2.612328, 3.155472, -0.543144, 373214.058295, 0.000000, 9.471193, -12.763876, -0.000000, 1
174.650000, 2.614378, 3.114621, -0.500243, 373840.828726, 0.000000, 9.471193, -11.755704, -0.000000, 1
174.666667, 2.616264, 3.073770, -0.457507, 374417.164304, 0.000000, 9.471193, -10.751409, -0.000000, 1
174.683333, 2.617985, 3.032920, -0.414934, 374943.488766, 0.000000, 9.471193, -9.750958, -0.000000, 1
174.700000, 2.619545, 2.992069, -0.372524, 375420.197775, 0.000000, 9.471193, -8.754322, -0.000000, 1
174.716667, 2.620943, 2.951218, -0.330275, 375847.668263, 0.000000, 9.471193, -7.761471, -0.000000, 1
174.733333, 2.622181, 2.910368, -0.288186, 376226.252436, 0.000000, 9.471193, -6.772377, -0.000000, 1
174.750000, 2.623261, 2.869517, -0.246256, 376556.279426, 0.000000, 9.471193, -5.787017, -0.000000, 1
174.766667, 2.624183, 2.841681, -0.217498, 376838.060010, 0.000000, 9.471193, -5.111206, -0.000000, 1
174.783333, 2.624996, 2.813845, -0.188848, 377086.758863, 0.000000, 9.471193, -4.437939, -0.000000, 1
174.800000, 2.625702, 2.786009, -0.160306, 377302.564576, 0.000000, 9.471193, -3.767201, -0.000000, 1
174.816667, 2.626301, 2.758172, -0.131871, 377485.657540, 0.000000, 9.471193, -3.098977, -0.000000, 1
174.833333, 2.626794, 2.730336, -0.103543, 377636.206917, 0.000000, 9.471193, -2.433254, -0.000000, 1
174.850000, 2.627180, 2.702500, -0.075320, 377754.373745, 0.000000, 9.471193, -1.770021, -0.000000, 1
174.866667, 2.627461, 2.674664, -0.047203, 377840.307908, 0.000000, 9.471193, -1.109266, -0.000000, 1
174.883333, 2.627637, 2.646828, -0.019191, 377894.152760, 0.000000, 9.471193, -0.450978, -0.000000, 1
174.900000, 2.627709, 2.618992, 0.008717, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
174.916667, 2.627709, 2.591156, 0.036553, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
174.933333, 2.627709, 2.563320, 0.064389, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
174.950000, 2.627709, 2.535483, 0.092226, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
174.966667, 2.627709, 2.507647, 0.120062, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
174.983333, 2.627709, 2.479811, 0.147898, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.000000, 2.627709, 2.451975, 0.175734, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.016667, 2.627709, 2.433740, 0.193969, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.033333, 2.627709, 2.415505, 0.212204, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.050000, 2.627709, 2.397270, 0.230439, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.066667, 2.627709, 2.379035, 0.248674, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.083333, 2.627709, 2.360800, 0.266909, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.100000, 2.627709, 2.342565, 0.285144, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.116667, 2.627709, 2.324330, 0.303379, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.133333, 2.627709, 2.306095, 0.321614, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.150000, 2.627709, 2.287860, 0.339849, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.166667, 2.627709, 2.269625, 0.358084, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.183333, 2.627709, 2.251390, 0.376319, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.200000, 2.627709, 2.233155, 0.394554, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.216667, 2.627709, 2.214920, 0.412789, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.233333, 2.627709, 2.196685, 0.431024, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.250000, 2.627709, 2.178450, 0.449259, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.266667, 2.627709, 2.158559, 0.469150, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.283333, 2.627709, 2.138668, 0.489041, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.300000, 2.627709, 2.118776, 0.508933, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.316667, 2.627709, 2.098885, 0.528824, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.333333, 2.627709, 2.078994, 0.548715, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.350000, 2.627709, 2.059103, 0.568606, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.366667, 2.627709, 2.039212, 0.588497, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.383333, 2.627709, 2.019320, 0.608389, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.400000, 2.627709, 1.999429, 0.628280, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.416667, 2.627709, 1.979538, 0.648171, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.433333, 2.627709, 1.959647, 0.668062, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.450000, 2.627709, 1.939756, 0.687953, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.466667, 2.627709, 1.919864, 0.707845, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.483333, 2.627709, 1.899973, 0.727736, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.500000, 2.627709, 1.880082, 0.747627, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.516667, 2.627709, 1.838845, 0.788864, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.533333, 2.627709, 1.797607, 0.830102, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.550000, 2.627709, 1.756370, 0.871339, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.566667, 2.627709, 1.715133, 0.912576, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.583333, 2.627709, 1.673896, 0.953813, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.600000, 2.627709, 1.632658, 0.995051, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.616667, 2.627709, 1.591421, 1.036288, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.633333, 2.627709, 1.550184, 1.077525, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.650000, 2.627709, 1.508947, 1.118762, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.666667, 2.627709, 1.467709, 1.160000, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.683333, 2.627709, 1.426472, 1.201237, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.700000, 2.627709, 1.385235, 1.242474, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.716667, 2.627709, 1.343998, 1.283711, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.733333, 2.627709, 1.302760, 1.324949, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.750000, 2.627709, 1.261523, 1.366186, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.766667, 2.627709, 1.225747, 1.401962, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.783333, 2.627709, 1.189970, 1.437739, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.800000, 2.627709, 1.154194, 1.473515, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.816667, 2.627709, 1.118417, 1.509292, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.833333, 2.627709, 1.082641, 1.545068, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.850000, 2.627709, 1.046864, 1.580845, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.866667, 2.627709, 1.011088, 1.616621, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.883333, 2.627709, 0.975311, 1.652398, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.900000, 2.627709, 0.939535, 1.688174, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.916667, 2.627709, 0.903758, 1.723951, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.933333, 2.627709, 0.867982, 1.759727, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.950000, 2.627709, 0.832205, 1.795504, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.966667, 2.627709, 0.796429, 1.831280, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
175.983333, 2.627709, 0.760652, 1.867057, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.000000, 2.627709, 0.724876, 1.902833, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.016667, 2.627709, 0.693791, 1.933918, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.033333, 2.627709, 0.662707, 1.965002, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.050000, 2.627709, 0.631622, 1.996087, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.066667, 2.627709, 0.600537, 2.027172, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.083333, 2.627709, 0.569452, 2.058257, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.100000, 2.627709, 0.538368, 2.089341, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.116667, 2.627709, 0.507283, 2.120426, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.133333, 2.627709, 0.476198, 2.151511, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.150000, 2.627709, 0.445113, 2.182596, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.166667, 2.627709, 0.414029, 2.213680, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.183333, 2.627709, 0.382944, 2.244765, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.200000, 2.627709, 0.351859, 2.275850, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.216667, 2.627709, 0.320774, 2.306935, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.233333, 2.627709, 0.289690, 2.338019, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.250000, 2.627709, 0.258605, 2.369104, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.266667, 2.627709, 0.226539, 2.401170, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.283333, 2.627709, 0.194473, 2.433236, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.300000, 2.627709, 0.162407, 2.465302, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.316667, 2.627709, 0.130340, 2.497369, 377916.042097, 0.000000, 9.471193, 0.000000, 0.000000, 2
176.333333, 2.627709, 0.098274, 2.529435, 377916.042097, 0.697102, 9.482811, 43.519818, 0.000000, 3
176.350000, 2.620780, 0.066208, 2.554572, 375797.881714, 0.710092, 9.494646, 43.750243, 0.000000, 3
176.366667, 2.613775, 0.034142, 2.579633, 373656.402765, 0.723042, 9.506696, 43.979968, 0.000000, 3
176.383333, 2.606692, 0.002076, 2.604616, 371491.238226, 0.735975, 9.518963, 44.208984, 0.000000, 3
176.400000, 2.599531, -0.029990, 2.629521, 369318.376743, 0.748967, 9.531446, 44.437279, 0.000000, 3
176.416667, 2.592293, -0.062056, 2.654349, 367357.557503, 0.761919, 9.544144, 44.664865, 0.000000, 3
176.433333, 2.584978, -0.094122, 2.679100, 365376.092389, 0.774831, 9.557058, 44.891753, 0.000000, 3
176.450000, 2.577586, -0.126189, 2.703774, 363373.674522, 0.787720, 9.570187, 45.117931, 0.000000, 3
176.466667, 2.570115, -0.158255, 2.728370, 361349.987590, 0.800663, 9.583531, 45.343390, 0.000000, 3
176.483333, 2.562565, -0.190321, 2.752886, 359304.705134, 0.813564, 9.597090, 45.568118, 0.000000, 3
176.500000, 2.554933, -0.222387, 2.777320, 357237.488737, 0.826423, 9.610864, 45.792103, 0.000000, 3
176.516667, 2.547220, -0.253056, 2.800276, 355147.990812, 0.838505, 9.624839, 46.002301, 0.000000, 3
176.533333, 2.539425, -0.283726, 2.823151, 353036.449235, 0.850646, 9.639017, 46.192922, 0.000000, 3
176.550000, 2.531550, -0.314395, 2.845946, 350903.372433, 0.862744, 9.653396, 46.382880, 0.000000, 3
176.566667, 2.523595, -0.345065, 2.868660, 348748.397390, 0.874799, 9.667976, 46.572164, 0.000000, 3
176.583333, 2.515557, -0.375734, 2.891291, 346571.146527, 0.886811, 9.682756, 46.760762, 0.000000, 3
176.600000, 2.507436, -0.406403, 2.913840, 344371.229448, 0.898840, 9.697737, 46.948664, 0.000000, 3
176.616667, 2.499230, -0.437073, 2.936303, 342190.055759, 0.910862, 9.712918, 47.135860, 0.000000, 3
176.633333, 2.490944, -0.467742, 2.958686, 340394.104373, 0.922840, 9.728298, 47.322383, 0.000000, 3
176.650000, 2.482580, -0.498412, 2.980992, 338581.464109, 0.934777, 9.743878, 47.508265, 0.000000, 3
176.666667, 2.474138, -0.529081, 3.003219, 336751.888808, 0.946687, 9.759656, 47.693495, 0.000000, 3
176.683333, 2.465617, -0.559750, 3.025368, 334905.127369, 0.958634, 9.775633, 47.878065, 0.000000, 3
176.700000, 2.457016, -0.590420, 3.047436, 333040.918898, 0.970538, 9.791809, 48.061964, 0.000000, 3
176.716667, 2.448333, -0.621089, 3.069422, 331158.994957, 0.982397, 9.808182, 48.245181, 0.000000, 3
176.733333, 2.439566, -0.651759, 3.091325, 329259.080045, 0.994212, 9.824752, 48.427707, 0.000000, 3
176.750000, 2.430716, -0.682428, 3.113144, 327340.886911, 1.006036, 9.841520, 48.620483, 0.000000, 3
176.766667, 2.421777, -0.715913, 3.137690, 325403.683642, 1.019379, 9.858509, 48.845491, 0.000000, 3
176.783333, 2.412744, -0.749397, 3.162141, 323445.832311, 1.032670, 9.875720, 49.069626, 0.000000, 3
176.800000, 2.403613, -0.782882, 3.186495, 321466.990771, 1.045909, 9.893152, 49.292873, 0.000000, 3
176.816667, 2.394388, -0.816367, 3.210754, 319710.330206, 1.059139, 9.910805, 49.506287, 0.000000, 3
176.833333, 2.385073, -0.849851, 3.234925, 318094.536554, 1.072374, 9.928677, 49.707706, 0.000000, 3
176.850000, 2.375673, -0.883336, 3.259009, 316463.869681, 1.085562, 9.946770, 49.908411, 0.000000, 3
176.866667, 2.366186, -0.916821, 3.283007, 314818.121125, 1.098703, 9.965082, 50.108391, 0.000000, 3
176.883333, 2.356611, -0.950305, 3.306916, 313157.076580, 1.111823, 9.983612, 50.307636, 0.000000, 3
176.900000, 2.346946, -0.983790, 3.330736, 311480.516390, 1.124959, 10.002362, 50.506136, 0.000000, 3
176.916667, 2.337191, -1.017275, 3.354466, 309788.214736, 1.138046, 10.021329, 50.703880, 0.000000, 3
176.933333, 2.327343, -1.050759, 3.378103, 308079.936229, 1.151082, 10.040514, 50.900856, 0.000000, 3
176.950000, 2.317402, -1.084244, 3.401646, 306355.440494, 1.164072, 10.059915, 51.098425, 0.000000, 3
176.966667, 2.307366, -1.117729, 3.425095, 304614.431893, 1.177092, 10.079533, 51.313369, 0.000000, 3
176.983333, 2.297232, -1.151213, 3.448445, 302970.021983, 1.190057, 10.099367, 51.527412, 0.000000, 3
177.000000, 2.287004, -1.184698, 3.471702, 301615.771452, 1.202971, 10.119417, 51.740604, 0.000000, 3
177.016667, 2.276688, -1.222296, 3.498984, 300249.771919, 1.218119, 10.139719, 51.990685, 0.000000, 3
177.033333, 2.266275, -1.259893, 3.526168, 298870.881250, 1.233307, 10.160274, 52.239873, 0.000000, 3
177.050000, 2.255763, -1.297491, 3.553254, 297478.944330, 1.248443, 10.181081, 52.488157, 0.000000, 3
177.066667, 2.245151, -1.335088, 3.580239, 296073.801336, 1.263524, 10.202140, 52.735528, 0.000000, 3
177.083333, 2.234439, -1.372686, 3.607124, 294655.288284, 1.278573, 10.223450, 52.981973, 0.000000, 3
177.100000, 2.223624, -1.410283, 3.633907, 293223.235663, 1.293637, 10.245010, 53.227480, 0.000000, 3
177.116667, 2.212705, -1.447881, 3.660586, 291777.469529, 1.308641, 10.266821, 53.472039, 0.000000, 3
177.133333, 2.201682, -1.485478, 3.687160, 290317.811163, 1.323587, 10.288881, 53.715635, 0.000000, 3
177.150000, 2.190553, -1.523076, 3.713629, 288876.582266, 1.338519, 10.311189, 53.890120, 0.000000, 3
177.166667, 2.179332, -1.560673, 3.740005, 287429.245406, 1.353441, 10.333747, 54.000021, 0.000000, 3
177.183333, 2.168031, -1.598271, 3.766302, 285971.608824, 1.368318, 10.356552, 54.109590, 0.000000, 3
177.200000, 2.156649, -1.635868, 3.792517, 284503.523714, 1.383150, 10.379605, 54.218822, 0.000000, 3
177.216667, 2.145185, -1.673466, 3.818651, 283024.837418, 1.397995, 10.402905, 54.296626, 0.000000, 3
177.233333, 2.133644, -1.711063, 3.844707, 281536.246023, 1.412822, 10.426452, 54.361768, 0.000000, 3
177.250000, 2.122027, -1.748661, 3.870688, 280037.941321, 1.427605, 10.450245, 54.426721, 0.000000, 3
177.266667, 2.110335, -1.780910, 3.891244, 278529.772477, 1.439301, 10.474233, 54.478111, 0.000000, 3
177.283333, 2.098567, -1.813158, 3.911725, 276996.655570, 1.450991, 10.498417, 54.519542, 0.000000, 3
177.300000, 2.086722, -1.845407, 3.932129, 275342.777684, 1.462664, 10.522794, 54.553548, 0.000000, 3
177.316667, 2.074798, -1.877656, 3.952454, 273677.864863, 1.474291, 10.547366, 54.587423, 0.000000, 3
177.333333, 2.062794, -1.909905, 3.972698, 272001.717456, 1.485873, 10.572130, 54.621164, 0.000000, 3
177.350000, 2.050708, -1.942153, 3.992861, 270314.131381, 1.497408, 10.597087, 54.654768, 0.000000, 3
177.366667, 2.038538, -1.974402, 4.012940, 268614.895292, 1.508933, 10.622236, 54.699017, 0.000000, 3
177.383333, 2.026281, -2.006651, 4.032932, 266903.452412, 1.520430, 10.647577, 54.748996, 0.000000, 3
177.400000, 2.013933, -2.038900, 4.052833, 265179.384894, 1.531875, 10.673108, 54.798749, 0.000000, 3
177.416667, 2.001494, -2.071148, 4.072642, 263442.452942, 1.543267, 10.698829, 54.848272, 0.000000, 3
177.433333, 1.988948, -2.103397, 4.092345, 261171.587913, 1.554598, 10.724739, 54.897529, 0.000000, 3
177.450000, 1.976279, -2.135646, 4.111924, 258807.580202, 1.565892, 10.750837, 54.946478, 0.000000, 3
177.466667, 1.963481, -2.167895, 4.131376, 256419.641895, 1.577135, 10.777123, 54.995106, 0.000000, 3
177.483333, 1.950552, -2.200143, 4.150695, 254007.112032, 1.588302, 10.803594, 55.043405, 0.000000, 3
177.500000, 1.937487, -2.232392, 4.169879, 251569.298553, 1.599390, 10.830251, 55.091365, 0.000000, 3
177.516667, 1.924283, -2.251325, 4.175608, 249105.473061, 1.602702, 10.856963, 55.105687, 0.000000, 3
177.533333, 1.910944, -2.270258, 4.181202, 246616.383594, 1.605935, 10.883728, 55.119671, 0.000000, 3
177.550000, 1.897464, -2.289191, 4.186655, 244081.276824, 1.609087, 10.910546, 55.133305, 0.000000, 3
177.566667, 1.883837, -2.308124, 4.191962, 241431.669582, 1.612154, 10.937415, 55.146571, 0.000000, 3
177.583333, 1.870056, -2.327057, 4.197113, 238752.011238, 1.615131, 10.964334, 55.159450, 0.000000, 3
177.600000, 1.856115, -2.345990, 4.202105, 236041.297704, 1.618023, 10.991301, 55.170175, 0.000000, 3
177.616667, 1.842009, -2.364923, 4.206933, 233298.554391, 1.620826, 11.018315, 55.178221, 0.000000, 3
177.633333, 1.827733, -2.383857, 4.211590, 230522.772900, 1.623531, 11.045374, 55.185983, 0.000000, 3
177.650000, 1.813282, -2.402790, 4.216071, 227712.759662, 1.626133, 11.072476, 55.193452, 0.000000, 3
177.666667, 1.798643, -2.421723, 4.220366, 224740.324954, 1.628627, 11.099620, 55.200610, 0.000000, 3
177.683333, 1.783764, -2.440656, 4.224420, 220464.314911, 1.630982, 11.126803, 55.207367, 0.000000, 3
177.700000, 1.768589, -2.459589, 4.228178, 216103.172353, 1.633165, 11.154022, 55.213630, 0.000000, 3
177.716667, 1.753100, -2.478522, 4.231622, 211651.676276, 1.635164, 11.181275, 55.219370, 0.000000, 3
177.733333, 1.737276, -2.497455, 4.234731, 207104.045476, 1.636970, 11.208558, 55.224552, 0.000000, 3
177.750000, 1.721096, -2.516388, 4.237484, 202453.846544, 1.638569, 11.235867, 55.229139, 0.000000, 3
177.766667, 1.704533, -2.534194, 4.238727, 197693.893549, 1.639291, 11.263189, 55.231212, 0.000000, 3
177.783333, 1.687563, -2.552001, 4.239563, 192858.049389, 1.639776, 11.290519, 55.232606, 0.000000, 3
177.800000, 1.670156, -2.569807, 4.239963, 187913.280475, 1.640009, 11.317852, 55.233272, 0.000000, 3
177.816667, 1.652279, -2.587613, 4.239892, 182834.768055, 1.639967, 11.345185, 55.233154, 0.000000, 3
177.833333, 1.633891, -2.605420, 4.239310, 177611.112701, 1.639629, 11.372512, 55.232184, 0.000000, 3
177.850000, 1.614945, -2.623226, 4.238171, 172229.195667, 1.638968, 11.399828, 55.230285, 0.000000, 3
177.866667, 1.595388, -2.641032, 4.236421, 166663.926828, 1.637951, 11.427127, 55.227368, 0.000000, 3
177.883333, 1.575155, -2.658839, 4.233993, 160873.514513, 1.636542, 11.454403, 55.223322, 0.000000, 3
177.900000, 1.554167, -2.676645, 4.230812, 154867.201555, 1.634694, 11.481648, 55.218019, 0.000000, 3
177.916667, 1.532333, -2.694451, 4.226785, 148618.958718, 1.632355, 11.508854, 55.211308, 0.000000, 3
177.933333, 1.509543, -2.712258, 4.221801, 142097.043007, 1.629461, 11.536012, 55.203002, 0.000000, 3
177.950000, 1.485656, -2.730064, 4.215720, 135223.727675, 1.625930, 11.563110, 55.192867, 0.000000, 3
177.966667, 1.460491, -2.747870, 4.208361, 127956.216494, 1.621656, 11.590138, 55.180601, 0.000000, 3
177.983333, 1.433813, -2.765677, 4.199489, 120252.052175, 1.616505, 11.617080, 55.165390, 0.000000, 3
178.000000, 1.405312, -2.783483, 4.188795, 112021.630311, 1.610324, 11.643918, 55.138655, 0.000000, 3
178.016667, 1.374725, -2.812807, 4.187532, 104300.239048, 1.609593, 11.670745, 55.135497, 0.000000, 3
178.033333, 1.341731, -2.842130, 4.183861, 96223.039046, 1.607471, 11.697536, 55.126318, 0.000000, 3
178.050000, 1.305706, -2.871454, 4.177159, 87404.094327, 1.603598, 11.724263, 55.109565, 0.000000, 3
178.066667, 1.265281, -2.900777, 4.166058, 76189.682972, 1.597182, 11.750883, 55.081813, 0.000000, 3
178.083333, 1.217703, -2.930101, 4.147804, 62735.584684, 1.586631, 11.777326, 55.036176, 0.000000, 3
178.100000, 1.157644, -2.959424, 4.117068, 47227.868947, 1.568865, 11.803474, 54.959336, 0.000000, 3
178.116667, 1.071014, -2.988748, 4.059761, 28901.797273, 1.535859, 11.829072, 54.816070, 0.000000, 3
178.133333, 0.893888, -3.018071, 3.911959, 8235.316081, 1.451125, 11.853257, 54.519932, 0.000000, 3
178.150000, 0.300000, -3.047395, 3.347395, 0.000000, 1.134147, 11.872160, 50.644957, 0.000000, 3
178.166667, 0.300000, -3.076718, 3.376718, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.183333, 0.300000, -3.106042, 3.406042, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.200000, 0.300000, -3.135365, 3.435365, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.216667, 0.300000, -3.164689, 3.464689, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.233333, 0.300000, -3.194012, 3.494012, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.250000, 0.300000, -3.223336, 3.523336, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.266667, 0.300000, -3.251437, 3.551437, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.283333, 0.300000, -3.279539, 3.579539, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.300000, 0.300000, -3.307640, 3.607640, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.316667, 0.300000, -3.335741, 3.635741, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.333333, 0.300000, -3.363843, 3.663843, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.350000, 0.300000, -3.391944, 3.691944, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.366667, 0.300000, -3.420045, 3.720045, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.383333, 0.300000, -3.448147, 3.748147, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.400000, 0.300000, -3.476248, 3.776248, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.416667, 0.300000, -3.504349, 3.804349, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.433333, 0.300000, -3.532451, 3.832451, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.450000, 0.300000, -3.560552, 3.860552, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.466667, 0.300000, -3.588653, 3.888653, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.483333, 0.300000, -3.616755, 3.916755, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.500000, 0.300000, -3.644856, 3.944856, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.516667, 0.300000, -3.647103, 3.947103, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.533333, 0.300000, -3.649349, 3.949349, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.550000, 0.300000, -3.651596, 3.951596, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.566667, 0.300000, -3.653843, 3.953843, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.583333, 0.300000, -3.656090, 3.956090, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.600000, 0.300000, -3.658336, 3.958336, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.616667, 0.300000, -3.660583, 3.960583, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.633333, 0.300000, -3.662830, 3.962830, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.650000, 0.300000, -3.665077, 3.965077, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.666667, 0.300000, -3.667323, 3.967323, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.683333, 0.300000, -3.669570, 3.969570, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.700000, 0.300000, -3.671817, 3.971817, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.716667, 0.300000, -3.674064, 3.974064, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.733333, 0.300000, -3.676310, 3.976310, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.750000, 0.300000, -3.678557, 3.978557, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.766667, 0.300000, -3.677972, 3.977972, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.783333, 0.300000, -3.677388, 3.977388, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.800000, 0.300000, -3.676803, 3.976803, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.816667, 0.300000, -3.676218, 3.976218, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.833333, 0.300000, -3.675634, 3.975634, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.850000, 0.300000, -3.675049, 3.975049, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.866667, 0.300000, -3.674464, 3.974464, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.883333, 0.300000, -3.673880, 3.973880, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.900000, 0.300000, -3.673295, 3.973295, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.916667, 0.300000, -3.672710, 3.972710, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.933333, 0.300000, -3.672126, 3.972126, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.950000, 0.300000, -3.671541, 3.971541, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.966667, 0.300000, -3.670956, 3.970956, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
178.983333, 0.300000, -3.670372, 3.970372, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.000000, 0.300000, -3.669787, 3.969787, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.016667, 0.300000, -3.679385, 3.979385, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.033333, 0.300000, -3.688983, 3.988983, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.050000, 0.300000, -3.698580, 3.998580, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.066667, 0.300000, -3.708178, 4.008178, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.083333, 0.300000, -3.717776, 4.017776, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.100000, 0.300000, -3.727374, 4.027374, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.116667, 0.300000, -3.736972, 4.036972, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.133333, 0.300000, -3.746569, 4.046569, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.150000, 0.300000, -3.756167, 4.056167, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.166667, 0.300000, -3.765765, 4.065765, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.183333, 0.300000, -3.775363, 4.075363, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.200000, 0.300000, -3.784961, 4.084961, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.216667, 0.300000, -3.794558, 4.094558, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.233333, 0.300000, -3.804156, 4.104156, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.250000, 0.300000, -3.813754, 4.113754, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.266667, 0.300000, -3.829592, 4.129592, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.283333, 0.300000, -3.845430, 4.145430, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.300000, 0.300000, -3.861268, 4.161268, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.316667, 0.300000, -3.877106, 4.177106, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.333333, 0.300000, -3.892944, 4.192944, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.350000, 0.300000, -3.908782, 4.208782, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.366667, 0.300000, -3.924620, 4.224620, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.383333, 0.300000, -3.940457, 4.240457, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.400000, 0.300000, -3.956295, 4.256295, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.416667, 0.300000, -3.972133, 4.272133, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.433333, 0.300000, -3.987971, 4.287971, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.450000, 0.300000, -4.003809, 4.303809, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.466667, 0.300000, -4.019647, 4.319647, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.483333, 0.300000, -4.035485, 4.335485, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.500000, 0.300000, -4.051323, 4.351323, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.516667, 0.300000, -4.042800, 4.342800, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.533333, 0.300000, -4.034276, 4.334276, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.550000, 0.300000, -4.025753, 4.325753, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.566667, 0.300000, -4.017229, 4.317229, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.583333, 0.300000, -4.008706, 4.308706, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.600000, 0.300000, -4.000183, 4.300183, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.616667, 0.300000, -3.991659, 4.291659, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.633333, 0.300000, -3.983136, 4.283136, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.650000, 0.300000, -3.974612, 4.274612, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.666667, 0.300000, -3.966089, 4.266089, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.683333, 0.300000, -3.957566, 4.257566, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.700000, 0.300000, -3.949042, 4.249042, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.716667, 0.300000, -3.940519, 4.240519, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.733333, 0.300000, -3.931995, 4.231995, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.750000, 0.300000, -3.923472, 4.223472, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.766667, 0.300000, -3.902139, 4.202139, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.783333, 0.300000, -3.880806, 4.180806, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.800000, 0.300000, -3.859474, 4.159474, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.816667, 0.300000, -3.838141, 4.138141, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.833333, 0.300000, -3.816808, 4.116808, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.850000, 0.300000, -3.795475, 4.095475, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.866667, 0.300000, -3.774142, 4.074142, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.883333, 0.300000, -3.752810, 4.052810, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.900000, 0.300000, -3.731477, 4.031477, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.916667, 0.300000, -3.710144, 4.010144, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.933333, 0.300000, -3.688811, 3.988811, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.950000, 0.300000, -3.667478, 3.967478, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.966667, 0.300000, -3.646146, 3.946146, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
179.983333, 0.300000, -3.624813, 3.924813, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
180.000000, 0.300000, -3.603480, 3.903480, 0.000000, 0.000000, 11.872160, 0.000000, 0.000000, 2
