Results from Tidal Range Scheme Title Line Here
8.166667, 2.802725, -0.212656, 3.015381, 425454.269677, 0.141222, 0.889591, 7.080718, 0.000000, 3
8.183333, 2.801726, -0.199523, 3.001249, 425190.931488, 0.140092, 0.891925, 7.063271, 0.000000, 3
8.200000, 2.800729, -0.186390, 2.987119, 424928.079571, 0.138971, 0.894242, 7.045826, 0.000000, 3
8.216667, 2.799734, -0.173256, 2.972991, 424670.083743, 0.137851, 0.896539, 7.028383, 0.000000, 3
8.233333, 2.798741, -0.160123, 2.958864, 424424.536778, 0.136731, 0.898818, 7.010943, 0.000000, 3
8.250000, 2.797749, -0.146990, 2.944739, 424179.458240, 0.135611, 0.901078, 6.993506, 0.000000, 3
8.266667, 2.796760, -0.137768, 2.934528, 423934.847860, 0.134802, 0.903325, 6.980899, 0.000000, 3
8.283333, 2.795772, -0.128547, 2.924318, 423690.537510, 0.133992, 0.905558, 6.968294, 0.000000, 3
8.300000, 2.794785, -0.119325, 2.914109, 423446.527026, 0.133183, 0.907778, 6.955691, 0.000000, 3
8.316667, 2.793799, -0.110103, 2.903902, 423202.818450, 0.132374, 0.909984, 6.943089, 0.000000, 3
8.333333, 2.792814, -0.100881, 2.893695, 422959.410513, 0.131568, 0.912177, 6.930488, 0.000000, 3
8.350000, 2.791831, -0.091660, 2.883490, 422716.305258, 0.130766, 0.914356, 6.917889, 0.000000, 3
8.366667, 2.790848, -0.082438, 2.873286, 422473.502518, 0.129964, 0.916522, 6.905292, 0.000000, 3
8.383333, 2.789867, -0.073216, 2.863084, 422231.002127, 0.129161, 0.918675, 6.892696, 0.000000, 3
8.400000, 2.788888, -0.063994, 2.852882, 421988.805024, 0.128359, 0.920814, 6.880101, 0.000000, 3
8.416667, 2.787909, -0.054773, 2.842682, 421746.912145, 0.127557, 0.922940, 6.867508, 0.000000, 3
8.433333, 2.786932, -0.045551, 2.832483, 421505.323323, 0.126755, 0.925053, 6.854917, 0.000000, 3
8.450000, 2.785956, -0.036329, 2.822285, 421264.039495, 0.125954, 0.927152, 6.842327, 0.000000, 3
8.466667, 2.784981, -0.027107, 2.812089, 421023.060493, 0.125152, 0.929238, 6.829739, 0.000000, 3
8.483333, 2.784007, -0.017886, 2.801893, 420782.387254, 0.124350, 0.931311, 6.817152, 0.000000, 3
8.500000, 2.783035, -0.008664, 2.791699, 420542.020712, 0.123554, 0.933370, 6.803542, 0.000000, 3
8.516667, 2.782064, 0.009592, 2.772472, 420301.997039, 0.122055, 0.935404, 6.777431, 0.000000, 3
8.533333, 2.781096, 0.027849, 2.753247, 420062.757528, 0.120556, 0.937413, 6.751324, 0.000000, 3
8.550000, 2.780132, 0.046105, 2.734026, 419824.303924, 0.119058, 0.939398, 6.725221, 0.000000, 3
8.566667, 2.779170, 0.064362, 2.714808, 419586.637970, 0.117559, 0.941357, 6.699123, 0.000000, 3
8.583333, 2.778212, 0.082618, 2.695594, 419349.760312, 0.116064, 0.943291, 6.673029, 0.000000, 3
8.600000, 2.777257, 0.100875, 2.676382, 419113.672694, 0.114580, 0.945201, 6.646939, 0.000000, 3
8.616667, 2.776305, 0.119131, 2.657174, 418878.375760, 0.113095, 0.947086, 6.620854, 0.000000, 3
8.633333, 2.775357, 0.137388, 2.637969, 418643.870155, 0.111611, 0.948946, 6.594773, 0.000000, 3
8.650000, 2.774411, 0.155644, 2.618767, 418410.157626, 0.110127, 0.950782, 6.568696, 0.000000, 3
8.666667, 2.773469, 0.173901, 2.599568, 418177.239917, 0.108643, 0.952592, 6.542624, 0.000000, 3
8.683333, 2.772530, 0.192157, 2.580373, 417945.117674, 0.107174, 0.954378, 6.516556, 0.000000, 3
8.700000, 2.771594, 0.210414, 2.561181, 417713.791545, 0.105705, 0.956140, 6.490492, 0.000000, 3
8.716667, 2.770662, 0.228670, 2.541992, 417483.263276, 0.104236, 0.957877, 6.464433, 0.000000, 3
8.733333, 2.769732, 0.246927, 2.522806, 417253.534612, 0.102767, 0.959590, 6.438378, 0.000000, 3
8.750000, 2.768806, 0.265183, 2.503623, 417024.606202, 0.101298, 0.961279, 6.412328, 0.000000, 3
8.766667, 2.767883, 0.281383, 2.486500, 416796.478694, 0.099997, 0.962945, 6.389075, 0.000000, 3
8.783333, 2.766963, 0.297583, 2.469380, 416569.053946, 0.098699, 0.964590, 6.365825, 0.000000, 3
8.800000, 2.766046, 0.313783, 2.452263, 416342.333762, 0.097401, 0.966214, 6.342580, 0.000000, 3
8.816667, 2.765132, 0.329983, 2.435149, 416116.318850, 0.096103, 0.967815, 6.319338, 0.000000, 3
8.833333, 2.764221, 0.346183, 2.418037, 415891.009916, 0.094805, 0.969395, 6.296100, 0.000000, 3
8.850000, 2.763312, 0.362383, 2.400929, 415666.407670, 0.093507, 0.970954, 6.272866, 0.000000, 3
8.866667, 2.762406, 0.378583, 2.383823, 415442.513916, 0.092222, 0.972491, 6.247639, 0.000000, 3
8.883333, 2.761504, 0.394784, 2.366720, 415219.399533, 0.090938, 0.974006, 6.222302, 0.000000, 3
8.900000, 2.760604, 0.410984, 2.349621, 414997.071767, 0.089654, 0.975501, 6.196969, 0.000000, 3
8.916667, 2.759708, 0.427184, 2.332525, 414775.530189, 0.088370, 0.976974, 6.171641, 0.000000, 3
8.933333, 2.758815, 0.443384, 2.315431, 414554.776562, 0.087086, 0.978425, 6.146318, 0.000000, 3
8.950000, 2.757925, 0.459584, 2.298342, 414334.811552, 0.085804, 0.979855, 6.121000, 0.000000, 3
8.966667, 2.757039, 0.475784, 2.281255, 414115.636922, 0.084534, 0.981264, 6.095686, 0.000000, 3
8.983333, 2.756155, 0.491984, 2.264171, 413897.253342, 0.083264, 0.982652, 6.070377, 0.000000, 3
9.000000, 2.755275, 0.508184, 2.247091, 413679.661480, 0.081994, 0.984018, 6.045073, 0.000000, 3
9.016667, 2.754398, 0.519606, 2.234792, 413462.863100, 0.081080, 0.985370, 6.026853, 0.000000, 3
9.033333, 2.753523, 0.531027, 2.222496, 413246.604930, 0.080166, 0.986706, 6.008636, 0.000000, 3
9.050000, 2.752651, 0.542449, 2.210202, 413030.887779, 0.079252, 0.988027, 5.990422, 0.000000, 3
9.066667, 2.751780, 0.553871, 2.197910, 412815.712457, 0.078340, 0.989332, 5.971954, 0.000000, 3
9.083333, 2.750912, 0.565292, 2.185620, 412601.088529, 0.077436, 0.990623, 5.952229, 0.000000, 3
9.100000, 2.750046, 0.576714, 2.173332, 412387.062737, 0.076533, 0.991898, 5.932508, 0.000000, 3
9.116667, 2.749183, 0.588136, 2.161047, 412173.634770, 0.075629, 0.993159, 5.912792, 0.000000, 3
9.133333, 2.748322, 0.599557, 2.148765, 411960.806501, 0.074726, 0.994404, 5.893079, 0.000000, 3
9.150000, 2.747463, 0.610979, 2.136484, 411748.578712, 0.073823, 0.995635, 5.873370, 0.000000, 3
9.166667, 2.746607, 0.622401, 2.124207, 411536.951090, 0.072920, 0.996850, 5.853665, 0.000000, 3
9.183333, 2.745754, 0.633822, 2.111931, 411325.925511, 0.072017, 0.998050, 5.833964, 0.000000, 3
9.200000, 2.744902, 0.645244, 2.099658, 411115.502754, 0.071115, 0.999235, 5.814267, 0.000000, 3
9.216667, 2.744054, 0.656666, 2.087388, 410905.682510, 0.070222, 1.000406, 5.794573, 0.000000, 3
9.233333, 2.743207, 0.668087, 2.075120, 410696.466652, 0.069330, 1.001561, 5.774884, 0.000000, 3
9.250000, 2.742363, 0.679509, 2.062854, 410487.855962, 0.068438, 1.002702, 5.755198, 0.000000, 3
9.266667, 2.741522, 0.689871, 2.051651, 410279.850130, 0.067623, 1.003829, 5.737218, 0.000000, 3
9.283333, 2.740683, 0.700232, 2.040451, 410072.389900, 0.066808, 1.004942, 5.719242, 0.000000, 3
9.300000, 2.739846, 0.710594, 2.029252, 409865.474994, 0.065993, 1.006042, 5.701269, 0.000000, 3
9.316667, 2.739011, 0.720955, 2.018056, 409659.106228, 0.065179, 1.007129, 5.683299, 0.000000, 3
9.333333, 2.738178, 0.731317, 2.006861, 409453.284417, 0.064365, 1.008201, 5.665333, 0.000000, 3
9.350000, 2.737348, 0.741679, 1.995669, 409248.010375, 0.063554, 1.009261, 5.646836, 0.000000, 3
9.366667, 2.736520, 0.752040, 1.984480, 409043.303460, 0.062749, 1.010306, 5.627496, 0.000000, 3
9.383333, 2.735694, 0.762402, 1.973292, 408839.196100, 0.061944, 1.011339, 5.608160, 0.000000, 3
9.400000, 2.734871, 0.772763, 1.962108, 408635.687994, 0.061140, 1.012358, 5.588828, 0.000000, 3
9.416667, 2.734050, 0.783125, 1.950925, 408432.781022, 0.060336, 1.013363, 5.569500, 0.000000, 3
9.433333, 2.733232, 0.793487, 1.939745, 408230.474882, 0.059532, 1.014356, 5.550177, 0.000000, 3
9.450000, 2.732416, 0.803848, 1.928568, 408028.771455, 0.058728, 1.015334, 5.530858, 0.000000, 3
9.466667, 2.731602, 0.814210, 1.917392, 407827.670441, 0.057924, 1.016300, 5.511543, 0.000000, 3
9.483333, 2.730791, 0.824571, 1.906220, 407627.173719, 0.057120, 1.017252, 5.492232, 0.000000, 3
9.500000, 2.729983, 0.834933, 1.895050, 407427.280990, 0.056321, 1.018191, 5.472314, 0.000000, 3
9.516667, 2.729177, 0.845968, 1.883208, 407228.015913, 0.055479, 1.019115, 5.450385, 0.000000, 3
9.533333, 2.728373, 0.857004, 1.871369, 407029.452216, 0.054638, 1.020026, 5.428462, 0.000000, 3
9.550000, 2.727573, 0.868039, 1.859534, 406831.590640, 0.053797, 1.020922, 5.406544, 0.000000, 3
9.566667, 2.726775, 0.879075, 1.847701, 406634.431929, 0.052956, 1.021805, 5.384631, 0.000000, 3
9.583333, 2.725981, 0.890110, 1.835871, 406437.977914, 0.052115, 1.022674, 5.362723, 0.000000, 3
9.600000, 2.725189, 0.901145, 1.824043, 406242.228251, 0.051274, 1.023528, 5.340821, 0.000000, 3
9.616667, 2.724400, 0.912181, 1.812219, 406047.184772, 0.050434, 1.024369, 5.318924, 0.000000, 3
9.633333, 2.723614, 0.923216, 1.800397, 405852.847134, 0.049594, 1.025195, 5.297032, 0.000000, 3
9.650000, 2.722830, 0.934252, 1.788579, 405659.217169, 0.048763, 1.026008, 5.275146, 0.000000, 3
9.666667, 2.722050, 0.945287, 1.776763, 405466.295624, 0.047934, 1.026807, 5.253265, 0.000000, 3
9.683333, 2.721272, 0.956322, 1.764950, 405274.083244, 0.047104, 1.027592, 5.231389, 0.000000, 3
9.700000, 2.720498, 0.967358, 1.753140, 405082.580777, 0.046275, 1.028363, 5.209518, 0.000000, 3
9.716667, 2.719726, 0.978393, 1.741333, 404891.787882, 0.045446, 1.029121, 5.187653, 0.000000, 3
9.733333, 2.718957, 0.989429, 1.729528, 404701.706395, 0.044617, 1.029864, 5.165793, 0.000000, 3
9.750000, 2.718191, 1.000464, 1.717727, 404512.338151, 0.043788, 1.030594, 5.143939, 0.000000, 3
9.766667, 2.717428, 1.011516, 1.705911, 404323.682812, 0.042958, 1.031310, 5.122058, 0.000000, 3
9.783333, 2.716667, 1.022569, 1.694099, 404135.742213, 0.042134, 1.032012, 5.099454, 0.000000, 3
9.800000, 2.715910, 1.033621, 1.682289, 403948.544253, 0.041315, 1.032701, 5.076126, 0.000000, 3
9.816667, 2.715156, 1.044674, 1.670482, 403762.115725, 0.040496, 1.033376, 5.052805, 0.000000, 3
9.833333, 2.714405, 1.055726, 1.658679, 403576.458441, 0.039678, 1.034037, 5.029489, 0.000000, 3
9.850000, 2.713657, 1.066778, 1.646879, 403391.573126, 0.038859, 1.034685, 5.006180, 0.000000, 3
9.866667, 2.712912, 1.077831, 1.635082, 403207.460507, 0.038041, 1.035319, 4.982877, 0.000000, 3
9.883333, 2.712171, 1.088883, 1.623287, 403024.121313, 0.037224, 1.035939, 4.959580, 0.000000, 3
9.900000, 2.711432, 1.099936, 1.611497, 402841.556270, 0.036406, 1.036546, 4.936289, 0.000000, 3
9.916667, 2.710697, 1.110988, 1.599709, 402659.766109, 0.035589, 1.037139, 4.912969, 0.000000, 3
9.933333, 2.709965, 1.122040, 1.587924, 402478.753728, 0.034782, 1.037719, 4.888236, 0.000000, 3
9.950000, 2.709236, 1.133093, 1.576143, 402298.571907, 0.033975, 1.038285, 4.863510, 0.000000, 3
9.966667, 2.708510, 1.144145, 1.564365, 402119.221352, 0.033169, 1.038838, 4.838791, 0.000000, 3
9.983333, 2.707788, 1.155198, 1.552590, 401940.702772, 0.032363, 1.039377, 4.814079, 0.000000, 3
10.000000, 2.707069, 1.166250, 1.540819, 401763.016874, 0.031557, 1.039903, 4.789374, 0.000000, 3
10.016667, 2.706354, 1.177022, 1.529332, 401586.165454, 0.030771, 1.040416, 4.765264, 0.000000, 3
10.033333, 2.705642, 1.187794, 1.517848, 401410.126467, 0.029985, 1.040916, 4.741161, 0.000000, 3
10.050000, 2.704933, 1.198566, 1.506367, 401234.901718, 0.029199, 1.041402, 4.717066, 0.000000, 3
10.066667, 2.704227, 1.209338, 1.494889, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.083333, 2.704227, 1.220110, 1.484117, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.100000, 2.704227, 1.230882, 1.473345, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.116667, 2.704227, 1.241654, 1.462573, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.133333, 2.704227, 1.252427, 1.451801, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.150000, 2.704227, 1.263199, 1.441029, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.166667, 2.704227, 1.273971, 1.430257, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.183333, 2.704227, 1.284743, 1.419485, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.200000, 2.704227, 1.295515, 1.408712, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.216667, 2.704227, 1.306287, 1.397940, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.233333, 2.704227, 1.317059, 1.387168, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.250000, 2.704227, 1.327831, 1.376396, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.266667, 2.704227, 1.340387, 1.363840, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.283333, 2.704227, 1.352943, 1.351284, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.300000, 2.704227, 1.365499, 1.338728, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.316667, 2.704227, 1.378056, 1.326172, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.333333, 2.704227, 1.390612, 1.313616, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.350000, 2.704227, 1.403168, 1.301059, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.366667, 2.704227, 1.415724, 1.288503, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.383333, 2.704227, 1.428280, 1.275947, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.400000, 2.704227, 1.440836, 1.263391, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.416667, 2.704227, 1.453392, 1.250835, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.433333, 2.704227, 1.465948, 1.238279, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.450000, 2.704227, 1.478505, 1.225723, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.466667, 2.704227, 1.491061, 1.213167, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.483333, 2.704227, 1.503617, 1.200610, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.500000, 2.704227, 1.516173, 1.188054, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.516667, 2.704227, 1.518203, 1.186024, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.533333, 2.704227, 1.520233, 1.183994, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.550000, 2.704227, 1.522263, 1.181964, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.566667, 2.704227, 1.524293, 1.179934, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.583333, 2.704227, 1.526323, 1.177904, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.600000, 2.704227, 1.528353, 1.175874, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.616667, 2.704227, 1.530383, 1.173844, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.633333, 2.704227, 1.532414, 1.171814, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.650000, 2.704227, 1.534444, 1.169784, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.666667, 2.704227, 1.536474, 1.167754, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.683333, 2.704227, 1.538504, 1.165724, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.700000, 2.704227, 1.540534, 1.163693, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.716667, 2.704227, 1.542564, 1.161663, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.733333, 2.704227, 1.544594, 1.159633, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.750000, 2.704227, 1.546624, 1.157603, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.766667, 2.704227, 1.547610, 1.156617, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.783333, 2.704227, 1.548597, 1.155631, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.800000, 2.704227, 1.549583, 1.154644, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.816667, 2.704227, 1.550569, 1.153658, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.833333, 2.704227, 1.551556, 1.152672, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.850000, 2.704227, 1.552542, 1.151685, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.866667, 2.704227, 1.553528, 1.150699, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.883333, 2.704227, 1.554515, 1.149713, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.900000, 2.704227, 1.555501, 1.148726, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.916667, 2.704227, 1.556487, 1.147740, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.933333, 2.704227, 1.557474, 1.146754, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.950000, 2.704227, 1.558460, 1.145767, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.966667, 2.704227, 1.559446, 1.144781, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
10.983333, 2.704227, 1.560433, 1.143795, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.000000, 2.704227, 1.561419, 1.142808, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.016667, 2.704227, 1.567460, 1.136767, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.033333, 2.704227, 1.573501, 1.130726, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.050000, 2.704227, 1.579542, 1.124685, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.066667, 2.704227, 1.585583, 1.118644, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.083333, 2.704227, 1.591624, 1.112603, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.100000, 2.704227, 1.597665, 1.106562, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.116667, 2.704227, 1.603706, 1.100521, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.133333, 2.704227, 1.609747, 1.094480, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.150000, 2.704227, 1.615788, 1.088439, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.166667, 2.704227, 1.621829, 1.082398, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.183333, 2.704227, 1.627870, 1.076357, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.200000, 2.704227, 1.633911, 1.070316, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.216667, 2.704227, 1.639952, 1.064275, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.233333, 2.704227, 1.645993, 1.058234, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.250000, 2.704227, 1.652034, 1.052193, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.266667, 2.704227, 1.662902, 1.041325, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.283333, 2.704227, 1.673770, 1.030457, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.300000, 2.704227, 1.684639, 1.019589, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.316667, 2.704227, 1.695507, 1.008720, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.333333, 2.704227, 1.706375, 0.997852, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.350000, 2.704227, 1.717243, 0.986984, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.366667, 2.704227, 1.728111, 0.976116, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.383333, 2.704227, 1.738980, 0.965248, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.400000, 2.704227, 1.749848, 0.954379, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.416667, 2.704227, 1.760716, 0.943511, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.433333, 2.704227, 1.771584, 0.932643, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.450000, 2.704227, 1.782452, 0.921775, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.466667, 2.704227, 1.793321, 0.910907, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.483333, 2.704227, 1.804189, 0.900038, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.500000, 2.704227, 1.815057, 0.889170, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.516667, 2.704227, 1.808297, 0.895930, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.533333, 2.704227, 1.801538, 0.902690, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.550000, 2.704227, 1.794778, 0.909449, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.566667, 2.704227, 1.788018, 0.916209, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.583333, 2.704227, 1.781259, 0.922969, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.600000, 2.704227, 1.774499, 0.929728, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.616667, 2.704227, 1.767739, 0.936488, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.633333, 2.704227, 1.760980, 0.943248, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.650000, 2.704227, 1.754220, 0.950007, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.666667, 2.704227, 1.747460, 0.956767, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.683333, 2.704227, 1.740701, 0.963527, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.700000, 2.704227, 1.733941, 0.970286, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.716667, 2.704227, 1.727181, 0.977046, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.733333, 2.704227, 1.720422, 0.983806, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.750000, 2.704227, 1.713662, 0.990565, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.766667, 2.704227, 1.708322, 0.995906, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.783333, 2.704227, 1.702981, 1.001246, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.800000, 2.704227, 1.697641, 1.006586, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.816667, 2.704227, 1.692301, 1.011926, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.833333, 2.704227, 1.686961, 1.017267, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.850000, 2.704227, 1.681620, 1.022607, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.866667, 2.704227, 1.676280, 1.027947, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.883333, 2.704227, 1.670940, 1.033287, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.900000, 2.704227, 1.665600, 1.038628, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.916667, 2.704227, 1.660259, 1.043968, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.933333, 2.704227, 1.654919, 1.049308, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.950000, 2.704227, 1.649579, 1.054648, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.966667, 2.704227, 1.644239, 1.059989, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
11.983333, 2.704227, 1.638898, 1.065329, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.000000, 2.704227, 1.633558, 1.070669, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.016667, 2.704227, 1.634740, 1.069487, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.033333, 2.704227, 1.635922, 1.068306, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.050000, 2.704227, 1.637104, 1.067124, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.066667, 2.704227, 1.638285, 1.065942, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.083333, 2.704227, 1.639467, 1.064760, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.100000, 2.704227, 1.640649, 1.063578, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.116667, 2.704227, 1.641831, 1.062396, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.133333, 2.704227, 1.643013, 1.061214, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.150000, 2.704227, 1.644195, 1.060032, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.166667, 2.704227, 1.645377, 1.058851, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.183333, 2.704227, 1.646559, 1.057669, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.200000, 2.704227, 1.647740, 1.056487, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.216667, 2.704227, 1.648922, 1.055305, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.233333, 2.704227, 1.650104, 1.054123, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.250000, 2.704227, 1.651286, 1.052941, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.266667, 2.704227, 1.654399, 1.049828, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.283333, 2.704227, 1.657513, 1.046715, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.300000, 2.704227, 1.660626, 1.043601, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.316667, 2.704227, 1.663739, 1.040488, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.333333, 2.704227, 1.666852, 1.037375, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.350000, 2.704227, 1.669966, 1.034262, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.366667, 2.704227, 1.673079, 1.031148, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.383333, 2.704227, 1.676192, 1.028035, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.400000, 2.704227, 1.679305, 1.024922, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.416667, 2.704227, 1.682419, 1.021809, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.433333, 2.704227, 1.685532, 1.018695, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.450000, 2.704227, 1.688645, 1.015582, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.466667, 2.704227, 1.691758, 1.012469, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.483333, 2.704227, 1.694872, 1.009356, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.500000, 2.704227, 1.697985, 1.006242, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.516667, 2.704227, 1.681008, 1.023219, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.533333, 2.704227, 1.664032, 1.040195, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.550000, 2.704227, 1.647055, 1.057172, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.566667, 2.704227, 1.630079, 1.074149, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.583333, 2.704227, 1.613102, 1.091125, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.600000, 2.704227, 1.596125, 1.108102, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.616667, 2.704227, 1.579149, 1.125078, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.633333, 2.704227, 1.562172, 1.142055, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.650000, 2.704227, 1.545196, 1.159032, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.666667, 2.704227, 1.528219, 1.176008, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.683333, 2.704227, 1.511242, 1.192985, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.700000, 2.704227, 1.494266, 1.209961, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.716667, 2.704227, 1.477289, 1.226938, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.733333, 2.704227, 1.460313, 1.243915, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.750000, 2.704227, 1.443336, 1.260891, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.766667, 2.704227, 1.432591, 1.271637, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.783333, 2.704227, 1.421845, 1.282382, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.800000, 2.704227, 1.411100, 1.293127, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.816667, 2.704227, 1.400355, 1.303872, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.833333, 2.704227, 1.389610, 1.314618, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.850000, 2.704227, 1.378864, 1.325363, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.866667, 2.704227, 1.368119, 1.336108, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.883333, 2.704227, 1.357374, 1.346853, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.900000, 2.704227, 1.346629, 1.357599, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.916667, 2.704227, 1.335883, 1.368344, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.933333, 2.704227, 1.325138, 1.379089, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.950000, 2.704227, 1.314393, 1.389834, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.966667, 2.704227, 1.303648, 1.400580, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
12.983333, 2.704227, 1.292902, 1.411325, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.000000, 2.704227, 1.282157, 1.422070, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.016667, 2.704227, 1.279187, 1.425040, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.033333, 2.704227, 1.276217, 1.428011, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.050000, 2.704227, 1.273246, 1.430981, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.066667, 2.704227, 1.270276, 1.433951, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.083333, 2.704227, 1.267306, 1.436921, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.100000, 2.704227, 1.264336, 1.439891, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.116667, 2.704227, 1.261366, 1.442862, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.133333, 2.704227, 1.258395, 1.445832, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.150000, 2.704227, 1.255425, 1.448802, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.166667, 2.704227, 1.252455, 1.451772, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.183333, 2.704227, 1.249485, 1.454742, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.200000, 2.704227, 1.246515, 1.457713, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.216667, 2.704227, 1.243544, 1.460683, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.233333, 2.704227, 1.240574, 1.463653, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.250000, 2.704227, 1.237604, 1.466623, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.266667, 2.704227, 1.232736, 1.471491, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.283333, 2.704227, 1.227868, 1.476359, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.300000, 2.704227, 1.223000, 1.481227, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.316667, 2.704227, 1.218132, 1.486095, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.333333, 2.704227, 1.213264, 1.490963, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.350000, 2.704227, 1.208396, 1.495831, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.366667, 2.704227, 1.203528, 1.500699, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.383333, 2.704227, 1.198660, 1.505567, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.400000, 2.704227, 1.193792, 1.510435, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.416667, 2.704227, 1.188924, 1.515303, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.433333, 2.704227, 1.184056, 1.520171, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.450000, 2.704227, 1.179188, 1.525039, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.466667, 2.704227, 1.174320, 1.529907, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.483333, 2.704227, 1.169452, 1.534775, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.500000, 2.704227, 1.164584, 1.539643, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.516667, 2.704227, 1.144094, 1.560133, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.533333, 2.704227, 1.123605, 1.580623, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.550000, 2.704227, 1.103115, 1.601112, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.566667, 2.704227, 1.082625, 1.621602, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.583333, 2.704227, 1.062135, 1.642092, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.600000, 2.704227, 1.041646, 1.662582, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.616667, 2.704227, 1.021156, 1.683071, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.633333, 2.704227, 1.000666, 1.703561, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.650000, 2.704227, 0.980176, 1.724051, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.666667, 2.704227, 0.959687, 1.744541, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.683333, 2.704227, 0.939197, 1.765030, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.700000, 2.704227, 0.918707, 1.785520, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.716667, 2.704227, 0.898217, 1.806010, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.733333, 2.704227, 0.877728, 1.826500, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.750000, 2.704227, 0.857238, 1.846989, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.766667, 2.704227, 0.842107, 1.862121, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.783333, 2.704227, 0.826975, 1.877252, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.800000, 2.704227, 0.811844, 1.892384, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.816667, 2.704227, 0.796712, 1.907515, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.833333, 2.704227, 0.781581, 1.922647, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.850000, 2.704227, 0.766449, 1.937778, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.866667, 2.704227, 0.751318, 1.952910, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.883333, 2.704227, 0.736186, 1.968041, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.900000, 2.704227, 0.721055, 1.983172, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.916667, 2.704227, 0.705923, 1.998304, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.933333, 2.704227, 0.690792, 2.013435, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.950000, 2.704227, 0.675660, 2.028567, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.966667, 2.704227, 0.660529, 2.043698, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
13.983333, 2.704227, 0.645397, 2.058830, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.000000, 2.704227, 0.630266, 2.073961, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.016667, 2.704227, 0.619450, 2.084777, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.033333, 2.704227, 0.608634, 2.095594, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.050000, 2.704227, 0.597817, 2.106410, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.066667, 2.704227, 0.587001, 2.117226, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.083333, 2.704227, 0.576185, 2.128042, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.100000, 2.704227, 0.565369, 2.138858, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.116667, 2.704227, 0.554553, 2.149675, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.133333, 2.704227, 0.543736, 2.160491, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.150000, 2.704227, 0.532920, 2.171307, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.166667, 2.704227, 0.522104, 2.182123, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.183333, 2.704227, 0.511288, 2.192939, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.200000, 2.704227, 0.500472, 2.203756, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.216667, 2.704227, 0.489655, 2.214572, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.233333, 2.704227, 0.478839, 2.225388, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.250000, 2.704227, 0.468023, 2.236204, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.266667, 2.704227, 0.456674, 2.247553, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.283333, 2.704227, 0.445325, 2.258902, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.300000, 2.704227, 0.433976, 2.270251, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.316667, 2.704227, 0.422628, 2.281600, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.333333, 2.704227, 0.411279, 2.292949, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.350000, 2.704227, 0.399930, 2.304297, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.366667, 2.704227, 0.388581, 2.315646, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.383333, 2.704227, 0.377232, 2.326995, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.400000, 2.704227, 0.365883, 2.338344, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.416667, 2.704227, 0.354534, 2.349693, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.433333, 2.704227, 0.343185, 2.361042, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.450000, 2.704227, 0.331837, 2.372391, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.466667, 2.704227, 0.320488, 2.383740, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.483333, 2.704227, 0.309139, 2.395088, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.500000, 2.704227, 0.297790, 2.406437, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.516667, 2.704227, 0.282106, 2.422122, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.533333, 2.704227, 0.266421, 2.437806, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.550000, 2.704227, 0.250737, 2.453490, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.566667, 2.704227, 0.235053, 2.469174, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.583333, 2.704227, 0.219369, 2.484859, 401060.490849, 0.000000, 1.041402, 0.000000, 0.000000, 2
14.600000, 2.704227, 0.203684, 2.500543, 401060.490849, 0.101063, 1.043087, 6.408145, 0.000000, 3
14.616667, 2.703268, 0.188000, 2.515268, 400823.432041, 0.102190, 1.044790, 6.428142, 0.000000, 3
14.633333, 2.702306, 0.172316, 2.529990, 400585.492503, 0.103317, 1.046512, 6.448134, 0.000000, 3
14.650000, 2.701340, 0.156632, 2.544708, 400346.670632, 0.104444, 1.048253, 6.468122, 0.000000, 3
14.666667, 2.700370, 0.140947, 2.559423, 400106.965907, 0.105570, 1.050012, 6.488105, 0.000000, 3
14.683333, 2.699397, 0.125263, 2.574134, 399831.076174, 0.106696, 1.051790, 6.508083, 0.000000, 3
14.700000, 2.698420, 0.109579, 2.588841, 399532.408598, 0.107822, 1.053587, 6.528056, 0.000000, 3
14.716667, 2.697439, 0.093895, 2.603544, 399232.600548, 0.108950, 1.055403, 6.548023, 0.000000, 3
14.733333, 2.696455, 0.078210, 2.618244, 398931.648752, 0.110087, 1.057238, 6.567986, 0.000000, 3
14.750000, 2.695466, 0.062526, 2.632940, 398629.551279, 0.111222, 1.059092, 6.587944, 0.000000, 3
14.766667, 2.694474, 0.048332, 2.646142, 398326.306205, 0.112243, 1.060963, 6.605872, 0.000000, 3
14.783333, 2.693479, 0.034139, 2.659340, 398022.003832, 0.113263, 1.062850, 6.623795, 0.000000, 3
14.800000, 2.692480, 0.019945, 2.672535, 397716.642186, 0.114282, 1.064755, 6.641714, 0.000000, 3
14.816667, 2.691478, 0.005752, 2.685726, 397410.219298, 0.115302, 1.066677, 6.659628, 0.000000, 3
14.833333, 2.690472, -0.008442, 2.698914, 397102.731867, 0.116321, 1.068615, 6.677537, 0.000000, 3
14.850000, 2.689463, -0.022636, 2.712098, 396794.177936, 0.117348, 1.070571, 6.695442, 0.000000, 3
14.866667, 2.688450, -0.036829, 2.725279, 396484.555550, 0.118376, 1.072544, 6.713342, 0.000000, 3
14.883333, 2.687433, -0.051023, 2.738456, 396173.862759, 0.119403, 1.074534, 6.731237, 0.000000, 3
14.900000, 2.686414, -0.065216, 2.751630, 395862.097618, 0.120430, 1.076541, 6.749127, 0.000000, 3
14.916667, 2.685390, -0.079410, 2.764800, 395549.256853, 0.121457, 1.078566, 6.767013, 0.000000, 3
14.933333, 2.684363, -0.093604, 2.777967, 395235.338530, 0.122483, 1.080607, 6.784893, 0.000000, 3
14.950000, 2.683333, -0.107797, 2.791130, 394920.339385, 0.123510, 1.082665, 6.802769, 0.000000, 3
14.966667, 2.682299, -0.121991, 2.804290, 394604.258828, 0.124539, 1.084741, 6.820111, 0.000000, 3
14.983333, 2.681262, -0.136184, 2.817446, 394287.117600, 0.125573, 1.086834, 6.836353, 0.000000, 3
15.000000, 2.680221, -0.150378, 2.830599, 393968.964417, 0.126607, 1.088944, 6.852591, 0.000000, 3
15.016667, 2.679177, -0.166774, 2.845951, 393649.798652, 0.127814, 1.091074, 6.871544, 0.000000, 3
15.033333, 2.678129, -0.183170, 2.861299, 393329.489126, 0.129021, 1.093225, 6.890492, 0.000000, 3
15.050000, 2.677077, -0.199565, 2.876643, 393008.033975, 0.130228, 1.095395, 6.909436, 0.000000, 3
15.066667, 2.676022, -0.215961, 2.891983, 392685.431339, 0.131434, 1.097586, 6.928374, 0.000000, 3
15.083333, 2.674963, -0.232357, 2.907320, 392361.678033, 0.132645, 1.099796, 6.947309, 0.000000, 3
15.100000, 2.673900, -0.248753, 2.922653, 392036.772209, 0.133860, 1.102027, 6.966238, 0.000000, 3
15.116667, 2.672834, -0.265149, 2.937982, 391710.709363, 0.135076, 1.104279, 6.985163, 0.000000, 3
15.133333, 2.671763, -0.281544, 2.953308, 391383.488988, 0.136291, 1.106550, 7.004084, 0.000000, 3
15.150000, 2.670689, -0.297940, 2.968629, 391055.106593, 0.137505, 1.108842, 7.022999, 0.000000, 3
15.166667, 2.669611, -0.314336, 2.983947, 390725.560353, 0.138720, 1.111154, 7.041910, 0.000000, 3
15.183333, 2.668529, -0.330732, 2.999261, 390394.847121, 0.139934, 1.113486, 7.060816, 0.000000, 3
15.200000, 2.667444, -0.347128, 3.014571, 390062.965082, 0.141157, 1.115839, 7.079718, 0.000000, 3
15.216667, 2.666354, -0.363523, 3.029878, 389729.911100, 0.142380, 1.118212, 7.098614, 0.000000, 3
15.233333, 2.665261, -0.379919, 3.045180, 389395.682046, 0.143603, 1.120605, 7.117506, 0.000000, 3
15.250000, 2.664164, -0.396315, 3.060479, 389060.274795, 0.144826, 1.123019, 7.136393, 0.000000, 3
15.266667, 2.663063, -0.411988, 3.075051, 388723.687560, 0.145990, 1.125452, 7.154383, 0.000000, 3
15.283333, 2.661958, -0.427661, 3.089619, 388385.958384, 0.147154, 1.127905, 7.172369, 0.000000, 3
15.300000, 2.660849, -0.443334, 3.104183, 388047.085463, 0.148321, 1.130377, 7.190866, 0.000000, 3
15.316667, 2.659737, -0.459007, 3.118744, 387707.040454, 0.149493, 1.132868, 7.210640, 0.000000, 3
15.333333, 2.658621, -0.474680, 3.133300, 387365.760556, 0.150666, 1.135379, 7.230408, 0.000000, 3
15.350000, 2.657500, -0.490353, 3.147853, 387023.244040, 0.151838, 1.137910, 7.250170, 0.000000, 3
15.366667, 2.656376, -0.506026, 3.162401, 386679.486534, 0.153009, 1.140460, 7.269928, 0.000000, 3
15.383333, 2.655247, -0.521698, 3.176946, 386334.484997, 0.154180, 1.143030, 7.289679, 0.000000, 3
15.400000, 2.654114, -0.537371, 3.191486, 385988.236397, 0.155351, 1.145619, 7.309425, 0.000000, 3
15.416667, 2.652978, -0.553044, 3.206022, 385640.737709, 0.156526, 1.148228, 7.328422, 0.000000, 3
15.433333, 2.651837, -0.568717, 3.220554, 385292.021683, 0.157704, 1.150856, 7.346363, 0.000000, 3
15.450000, 2.650693, -0.584390, 3.235083, 384942.134283, 0.158883, 1.153504, 7.364300, 0.000000, 3
15.466667, 2.649544, -0.600063, 3.249607, 384591.073767, 0.160061, 1.156172, 7.382231, 0.000000, 3
15.483333, 2.648392, -0.615736, 3.264128, 384238.835752, 0.161239, 1.158859, 7.400158, 0.000000, 3
15.500000, 2.647236, -0.631409, 3.278645, 383885.418506, 0.162417, 1.161566, 7.418080, 0.000000, 3
15.516667, 2.646076, -0.640522, 3.286598, 383530.817661, 0.163062, 1.164284, 7.427899, 0.000000, 3
15.533333, 2.644913, -0.649635, 3.294548, 383175.419070, 0.163707, 1.167012, 7.437714, 0.000000, 3
15.550000, 2.643748, -0.658748, 3.302496, 382819.220732, 0.164353, 1.169752, 7.447526, 0.000000, 3
15.566667, 2.642580, -0.667861, 3.310441, 382462.220648, 0.165002, 1.172502, 7.457335, 0.000000, 3
15.583333, 2.641410, -0.676974, 3.318384, 382104.415503, 0.165651, 1.175262, 7.467140, 0.000000, 3
15.600000, 2.640237, -0.686087, 3.326323, 381745.803306, 0.166300, 1.178034, 7.476942, 0.000000, 3
15.616667, 2.639061, -0.695200, 3.334261, 381386.383394, 0.166949, 1.180817, 7.486741, 0.000000, 3
15.633333, 2.637883, -0.704312, 3.342195, 381026.152464, 0.167597, 1.183610, 7.496537, 0.000000, 3
15.650000, 2.636702, -0.713425, 3.350127, 380665.108539, 0.168245, 1.186414, 7.506330, 0.000000, 3
15.666667, 2.635518, -0.722538, 3.358056, 380303.249645, 0.168893, 1.189229, 7.516119, 0.000000, 3
15.683333, 2.634332, -0.731651, 3.365983, 379940.573815, 0.169540, 1.192055, 7.525905, 0.000000, 3
15.700000, 2.633143, -0.740764, 3.373907, 379577.077763, 0.170188, 1.194891, 7.535687, 0.000000, 3
15.716667, 2.631951, -0.749877, 3.381828, 379212.760849, 0.170835, 1.197738, 7.545467, 0.000000, 3
15.733333, 2.630756, -0.758990, 3.389746, 378847.619798, 0.171482, 1.200596, 7.555242, 0.000000, 3
15.750000, 2.629559, -0.768103, 3.397662, 378481.652658, 0.172129, 1.203465, 7.565015, 0.000000, 3
15.766667, 2.628359, -0.776988, 3.405348, 378114.857481, 0.172760, 1.206344, 7.575164, 0.000000, 3
15.783333, 2.627157, -0.785874, 3.413031, 377747.212560, 0.173392, 1.209234, 7.585597, 0.000000, 3
15.800000, 2.625951, -0.794759, 3.420711, 377378.702796, 0.174023, 1.212135, 7.596027, 0.000000, 3
15.816667, 2.624743, -0.803645, 3.428388, 377009.326280, 0.174655, 1.215046, 7.606453, 0.000000, 3
15.833333, 2.623532, -0.812530, 3.436062, 376639.079792, 0.175286, 1.217967, 7.616875, 0.000000, 3
15.850000, 2.622318, -0.821416, 3.443734, 376267.960115, 0.175917, 1.220899, 7.627293, 0.000000, 3
15.866667, 2.621101, -0.830301, 3.451402, 375895.965356, 0.176548, 1.223841, 7.637707, 0.000000, 3
15.883333, 2.619881, -0.839187, 3.459068, 375523.093626, 0.177179, 1.226794, 7.648117, 0.000000, 3
15.900000, 2.618659, -0.848072, 3.466731, 375149.343038, 0.177809, 1.229758, 7.658523, 0.000000, 3
15.916667, 2.617433, -0.856958, 3.474391, 374774.710398, 0.178439, 1.232732, 7.668926, 0.000000, 3
15.933333, 2.616205, -0.865843, 3.482048, 374399.192515, 0.179069, 1.235716, 7.679324, 0.000000, 3
15.950000, 2.614973, -0.874729, 3.489702, 374022.787520, 0.179699, 1.238711, 7.689719, 0.000000, 3
15.966667, 2.613739, -0.883614, 3.497353, 373645.493548, 0.180328, 1.241717, 7.700110, 0.000000, 3
15.983333, 2.612502, -0.892500, 3.505002, 373267.307423, 0.180960, 1.244733, 7.710496, 0.000000, 3
16.000000, 2.611262, -0.901385, 3.512647, 372888.227292, 0.181593, 1.247759, 7.720879, 0.000000, 3
16.016667, 2.610019, -0.914971, 3.524990, 372508.249990, 0.182615, 1.250803, 7.737641, 0.000000, 3
16.033333, 2.608772, -0.928558, 3.537330, 372127.058671, 0.183636, 1.253864, 7.754398, 0.000000, 3
16.050000, 2.607521, -0.942144, 3.549665, 371744.649127, 0.184657, 1.256941, 7.771150, 0.000000, 3
16.066667, 2.606266, -0.955730, 3.561996, 371361.018469, 0.185678, 1.260036, 7.787896, 0.000000, 3
16.083333, 2.605007, -0.969316, 3.574324, 370976.162503, 0.186699, 1.263147, 7.804637, 0.000000, 3
16.100000, 2.603745, -0.982903, 3.586647, 370590.079670, 0.187719, 1.266276, 7.821373, 0.000000, 3
16.116667, 2.602478, -0.996489, 3.598966, 370202.764480, 0.188739, 1.269422, 7.838103, 0.000000, 3
16.133333, 2.601207, -1.010075, 3.611282, 369814.214078, 0.189765, 1.272584, 7.854827, 0.000000, 3
16.150000, 2.599931, -1.023661, 3.623593, 369426.811194, 0.190790, 1.275764, 7.871546, 0.000000, 3
16.166667, 2.598652, -1.037248, 3.635900, 369080.336672, 0.191816, 1.278961, 7.888259, 0.000000, 3
16.183333, 2.597369, -1.050834, 3.648203, 368732.799494, 0.192841, 1.282175, 7.904968, 0.000000, 3
16.200000, 2.596083, -1.064420, 3.660503, 368384.197125, 0.193866, 1.285406, 7.921670, 0.000000, 3
16.216667, 2.594792, -1.078006, 3.672798, 368034.527033, 0.194890, 1.288655, 7.938368, 0.000000, 3
16.233333, 2.593497, -1.091593, 3.685090, 367683.786693, 0.195914, 1.291920, 7.955060, 0.000000, 3
16.250000, 2.592198, -1.105179, 3.697377, 367331.972430, 0.196938, 1.295202, 7.971747, 0.000000, 3
16.266667, 2.590895, -1.120505, 3.711401, 366979.081734, 0.198112, 1.298504, 7.982346, 0.000000, 3
16.283333, 2.589590, -1.135832, 3.725422, 366625.381962, 0.199287, 1.301825, 7.991001, 0.000000, 3
16.300000, 2.588281, -1.151158, 3.739440, 366270.956069, 0.200462, 1.305166, 7.999654, 0.000000, 3
