Results from Tidal Range Scheme Title Line Here
16.316667, 2.586970, -1.166485, 3.753455, 365915.802419, 0.201637, 1.308527, 8.008305, 0.000000, 3
16.333333, 2.585656, -1.181811, 3.767467, 365559.919377, 0.202812, 1.311907, 8.016955, 0.000000, 3
16.350000, 2.584340, -1.197137, 3.781477, 365203.305314, 0.203986, 1.315307, 8.025603, 0.000000, 3
16.366667, 2.583021, -1.212464, 3.795485, 364845.956292, 0.205160, 1.318726, 8.034250, 0.000000, 3
16.383333, 2.581699, -1.227790, 3.809489, 364487.871848, 0.206338, 1.322165, 8.040552, 0.000000, 3
16.400000, 2.580375, -1.243117, 3.823491, 364129.154393, 0.207518, 1.325624, 8.045737, 0.000000, 3
16.416667, 2.579048, -1.258443, 3.837491, 363769.850759, 0.208699, 1.329102, 8.050923, 0.000000, 3
16.433333, 2.577720, -1.273769, 3.851489, 363409.960358, 0.209879, 1.332600, 8.056107, 0.000000, 3
16.450000, 2.576389, -1.289096, 3.865485, 363049.480297, 0.211058, 1.336118, 8.061291, 0.000000, 3
16.466667, 2.575056, -1.304422, 3.879478, 362688.409996, 0.212238, 1.339655, 8.066473, 0.000000, 3
16.483333, 2.573721, -1.319749, 3.893469, 362326.747723, 0.213417, 1.343212, 8.071655, 0.000000, 3
16.500000, 2.572384, -1.335075, 3.907459, 361964.491750, 0.214600, 1.346789, 8.075916, 0.000000, 3
16.516667, 2.571044, -1.337941, 3.908985, 361601.680724, 0.214729, 1.350368, 8.076293, 0.000000, 3
16.533333, 2.569703, -1.340807, 3.910510, 361238.488175, 0.214859, 1.353949, 8.076669, 0.000000, 3
16.550000, 2.568361, -1.343673, 3.912034, 360874.913347, 0.214988, 1.357532, 8.077045, 0.000000, 3
16.566667, 2.567018, -1.346539, 3.913556, 360510.955487, 0.215117, 1.361117, 8.077421, 0.000000, 3
16.583333, 2.565673, -1.349405, 3.915077, 360146.612691, 0.215246, 1.364704, 8.077797, 0.000000, 3
16.600000, 2.564326, -1.352271, 3.916597, 359781.884211, 0.215375, 1.368294, 8.078172, 0.000000, 3
16.616667, 2.562978, -1.355137, 3.918115, 359416.768147, 0.215503, 1.371886, 8.078547, 0.000000, 3
16.633333, 2.561629, -1.358002, 3.919632, 359051.263756, 0.215632, 1.375480, 8.078921, 0.000000, 3
16.650000, 2.560278, -1.360868, 3.921147, 358685.370294, 0.215760, 1.379076, 8.079295, 0.000000, 3
16.666667, 2.558926, -1.363734, 3.922661, 358319.085871, 0.215888, 1.382674, 8.079669, 0.000000, 3
16.683333, 2.557573, -1.366600, 3.924173, 357952.409747, 0.216017, 1.386274, 8.080043, 0.000000, 3
16.700000, 2.556218, -1.369466, 3.925684, 357585.341186, 0.216145, 1.389876, 8.080416, 0.000000, 3
16.716667, 2.554861, -1.372332, 3.927193, 357217.878305, 0.216273, 1.393481, 8.080788, 0.000000, 3
16.733333, 2.553503, -1.375198, 3.928701, 356850.019221, 0.216400, 1.397088, 8.081161, 0.000000, 3
16.750000, 2.552144, -1.378064, 3.930208, 356481.764355, 0.216528, 1.400696, 8.081533, 0.000000, 3
16.766667, 2.550783, -1.381477, 3.932260, 356113.111829, 0.216702, 1.404308, 8.082039, 0.000000, 3
16.783333, 2.549420, -1.384891, 3.934311, 355744.054029, 0.216876, 1.407923, 8.082546, 0.000000, 3
16.800000, 2.548056, -1.388304, 3.936360, 355374.589089, 0.217050, 1.411540, 8.083052, 0.000000, 3
16.816667, 2.546691, -1.391717, 3.938408, 355004.716295, 0.217223, 1.415161, 8.083558, 0.000000, 3
16.833333, 2.545324, -1.395130, 3.940454, 354634.434932, 0.217397, 1.418784, 8.084063, 0.000000, 3
16.850000, 2.543955, -1.398544, 3.942499, 354263.743143, 0.217570, 1.422410, 8.084568, 0.000000, 3
16.866667, 2.542586, -1.401957, 3.944542, 353892.640218, 0.217743, 1.426039, 8.085072, 0.000000, 3
16.883333, 2.541214, -1.405370, 3.946584, 353521.124305, 0.217916, 1.429671, 8.085576, 0.000000, 3
16.900000, 2.539841, -1.408783, 3.948624, 353149.194699, 0.218089, 1.433306, 8.086080, 0.000000, 3
16.916667, 2.538466, -1.412197, 3.950663, 352776.849554, 0.218262, 1.436944, 8.086583, 0.000000, 3
16.933333, 2.537090, -1.415610, 3.952700, 352404.088168, 0.218434, 1.440584, 8.087086, 0.000000, 3
16.950000, 2.535713, -1.419023, 3.954736, 352030.908700, 0.218607, 1.444228, 8.087589, 0.000000, 3
16.966667, 2.534334, -1.422436, 3.956770, 351657.309310, 0.218779, 1.447874, 8.088091, 0.000000, 3
16.983333, 2.532953, -1.425850, 3.958803, 351283.290450, 0.218952, 1.451523, 8.088593, 0.000000, 3
17.000000, 2.531571, -1.429263, 3.960834, 350908.849142, 0.219124, 1.455175, 8.089095, 0.000000, 3
17.016667, 2.530187, -1.436513, 3.966700, 350533.984698, 0.219621, 1.458836, 8.090543, 0.000000, 3
17.033333, 2.528801, -1.443763, 3.972564, 350158.651860, 0.220118, 1.462504, 8.091991, 0.000000, 3
17.050000, 2.527414, -1.451013, 3.978427, 349782.848843, 0.220615, 1.466181, 8.093439, 0.000000, 3
17.066667, 2.526025, -1.458263, 3.984288, 349406.575006, 0.221112, 1.469866, 8.094886, 0.000000, 3
17.083333, 2.524634, -1.465513, 3.990147, 349029.827428, 0.221608, 1.473560, 8.096333, 0.000000, 3
17.100000, 2.523241, -1.472763, 3.996004, 348652.605475, 0.222105, 1.477261, 8.097779, 0.000000, 3
17.116667, 2.521847, -1.480013, 4.001860, 348274.907373, 0.222602, 1.480972, 8.099454, 0.000000, 3
17.133333, 2.520451, -1.487263, 4.007714, 347896.721086, 0.223100, 1.484690, 8.101622, 0.000000, 3
17.150000, 2.519053, -1.494513, 4.013566, 347518.022049, 0.223599, 1.488417, 8.103790, 0.000000, 3
17.166667, 2.517653, -1.501763, 4.019416, 347138.808528, 0.224097, 1.492151, 8.105957, 0.000000, 3
17.183333, 2.516251, -1.509013, 4.025264, 346759.078794, 0.224596, 1.495895, 8.108123, 0.000000, 3
17.200000, 2.514848, -1.516263, 4.031111, 346378.831123, 0.225094, 1.499646, 8.110288, 0.000000, 3
17.216667, 2.513442, -1.523513, 4.036955, 345998.063792, 0.225592, 1.503406, 8.112452, 0.000000, 3
17.233333, 2.512034, -1.530763, 4.042797, 345616.775082, 0.226089, 1.507174, 8.114616, 0.000000, 3
17.250000, 2.510625, -1.538013, 4.048638, 345234.963278, 0.226587, 1.510951, 8.116779, 0.000000, 3
17.266667, 2.509213, -1.549075, 4.058288, 344852.626669, 0.227409, 1.514741, 8.120354, 0.000000, 3
17.283333, 2.507800, -1.560137, 4.067937, 344469.697566, 0.228231, 1.518545, 8.123927, 0.000000, 3
17.300000, 2.506384, -1.571199, 4.077583, 344086.173189, 0.229053, 1.522362, 8.127500, 0.000000, 3
17.316667, 2.504966, -1.582261, 4.087227, 343702.051901, 0.229875, 1.526194, 8.131072, 0.000000, 3
17.333333, 2.503546, -1.593323, 4.096868, 343317.330930, 0.230696, 1.530038, 8.134643, 0.000000, 3
17.350000, 2.502123, -1.604385, 4.106508, 342932.009785, 0.231520, 1.533897, 8.138213, 0.000000, 3
17.366667, 2.500699, -1.615447, 4.116145, 342546.085702, 0.232345, 1.537770, 8.141782, 0.000000, 3
17.383333, 2.499272, -1.626508, 4.125780, 342199.017762, 0.233171, 1.541656, 8.145351, 0.000000, 3
17.400000, 2.497843, -1.637570, 4.135413, 341889.349340, 0.233995, 1.545556, 8.148919, 0.000000, 3
17.416667, 2.496412, -1.648632, 4.145045, 341579.264497, 0.234820, 1.549469, 8.152486, 0.000000, 3
17.433333, 2.494980, -1.659694, 4.154674, 341268.761878, 0.235645, 1.553397, 8.156052, 0.000000, 3
17.450000, 2.493545, -1.670756, 4.164301, 340957.841039, 0.236469, 1.557338, 8.159618, 0.000000, 3
17.466667, 2.492108, -1.681818, 4.173926, 340646.499721, 0.237293, 1.561293, 8.163183, 0.000000, 3
17.483333, 2.490670, -1.692880, 4.183550, 340334.737485, 0.238117, 1.565261, 8.166747, 0.000000, 3
17.500000, 2.489229, -1.703942, 4.193171, 340022.552985, 0.238941, 1.569244, 8.170310, 0.000000, 3
17.516667, 2.487787, -1.699827, 4.187614, 339709.945785, 0.238465, 1.573218, 8.168252, 0.000000, 3
17.533333, 2.486344, -1.695711, 4.182055, 339397.129229, 0.237989, 1.577185, 8.166193, 0.000000, 3
17.550000, 2.484899, -1.691596, 4.176495, 339084.102678, 0.237513, 1.581143, 8.164134, 0.000000, 3
17.566667, 2.483454, -1.687481, 4.170935, 338770.866400, 0.237037, 1.585094, 8.162075, 0.000000, 3
17.583333, 2.482008, -1.683365, 4.165373, 338457.418851, 0.236561, 1.589037, 8.160015, 0.000000, 3
17.600000, 2.480561, -1.679250, 4.159811, 338143.760303, 0.236085, 1.592971, 8.157955, 0.000000, 3
17.616667, 2.479112, -1.675135, 4.154247, 337829.890118, 0.235608, 1.596898, 8.155894, 0.000000, 3
17.633333, 2.477663, -1.671019, 4.148683, 337515.806762, 0.235132, 1.600817, 8.153833, 0.000000, 3
17.650000, 2.476213, -1.666904, 4.143117, 337201.510505, 0.234655, 1.604728, 8.151772, 0.000000, 3
17.666667, 2.474762, -1.662789, 4.137551, 336887.000716, 0.234178, 1.608631, 8.149710, 0.000000, 3
17.683333, 2.473310, -1.658673, 4.131983, 336572.276767, 0.233702, 1.612526, 8.147648, 0.000000, 3
17.700000, 2.471857, -1.654558, 4.126415, 336257.338030, 0.233225, 1.616413, 8.145586, 0.000000, 3
17.716667, 2.470402, -1.650443, 4.120845, 335942.183876, 0.232748, 1.620292, 8.143523, 0.000000, 3
17.733333, 2.468947, -1.646327, 4.115275, 335626.813680, 0.232271, 1.624163, 8.141460, 0.000000, 3
17.750000, 2.467491, -1.642212, 4.109703, 335311.226818, 0.231794, 1.628026, 8.139396, 0.000000, 3
17.766667, 2.466034, -1.638549, 4.104583, 334995.422666, 0.231355, 1.631882, 8.137500, 0.000000, 3
17.783333, 2.464576, -1.634887, 4.099462, 334679.394294, 0.230917, 1.635731, 8.135603, 0.000000, 3
17.800000, 2.463117, -1.631224, 4.094340, 334363.140184, 0.230481, 1.639572, 8.133706, 0.000000, 3
17.816667, 2.461656, -1.627561, 4.089217, 334046.661528, 0.230044, 1.643406, 8.131809, 0.000000, 3
17.833333, 2.460195, -1.623898, 4.084093, 333729.956811, 0.229608, 1.647233, 8.129911, 0.000000, 3
17.850000, 2.458733, -1.620236, 4.078968, 333413.024523, 0.229171, 1.651053, 8.128013, 0.000000, 3
17.866667, 2.457269, -1.616573, 4.073842, 333095.864956, 0.228734, 1.654865, 8.126114, 0.000000, 3
17.883333, 2.455805, -1.612910, 4.068715, 332778.477502, 0.228298, 1.658670, 8.124215, 0.000000, 3
17.900000, 2.454339, -1.609247, 4.063587, 332460.860654, 0.227861, 1.662468, 8.122316, 0.000000, 3
17.916667, 2.452873, -1.605585, 4.058458, 332143.015609, 0.227424, 1.666258, 8.120416, 0.000000, 3
17.933333, 2.451405, -1.601922, 4.053327, 331824.939961, 0.226987, 1.670041, 8.118516, 0.000000, 3
17.950000, 2.449937, -1.598259, 4.048196, 331506.634010, 0.226549, 1.673817, 8.116616, 0.000000, 3
17.966667, 2.448467, -1.594596, 4.043063, 331188.096255, 0.226112, 1.677586, 8.114715, 0.000000, 3
17.983333, 2.446996, -1.590934, 4.037930, 330869.326995, 0.225675, 1.681347, 8.112813, 0.000000, 3
18.000000, 2.445524, -1.587271, 4.032795, 330550.324735, 0.225237, 1.685101, 8.110912, 0.000000, 3
18.016667, 2.444051, -1.587493, 4.031544, 330231.089775, 0.225131, 1.688853, 8.110448, 0.000000, 3
18.033333, 2.442577, -1.587715, 4.030292, 329911.564111, 0.225024, 1.692603, 8.109985, 0.000000, 3
18.050000, 2.441101, -1.587937, 4.029038, 329591.746309, 0.224917, 1.696352, 8.109520, 0.000000, 3
18.066667, 2.439624, -1.588158, 4.027783, 329271.636730, 0.224810, 1.700099, 8.109055, 0.000000, 3
18.083333, 2.438146, -1.588380, 4.026526, 328951.233944, 0.224703, 1.703844, 8.108590, 0.000000, 3
18.100000, 2.436666, -1.588602, 4.025268, 328630.536522, 0.224596, 1.707587, 8.108124, 0.000000, 3
18.116667, 2.435185, -1.588824, 4.024009, 328309.544831, 0.224489, 1.711329, 8.107658, 0.000000, 3
18.133333, 2.433703, -1.589046, 4.022749, 327988.257446, 0.224381, 1.715068, 8.107191, 0.000000, 3
18.150000, 2.432219, -1.589268, 4.021487, 327666.672945, 0.224274, 1.718806, 8.106723, 0.000000, 3
18.166667, 2.430734, -1.589490, 4.020223, 327344.791698, 0.224166, 1.722542, 8.106256, 0.000000, 3
18.183333, 2.429247, -1.589712, 4.018959, 327022.612287, 0.224058, 1.726277, 8.105787, 0.000000, 3
18.200000, 2.427759, -1.589933, 4.017693, 326700.133297, 0.223951, 1.730009, 8.105318, 0.000000, 3
18.216667, 2.426270, -1.590155, 4.016425, 326377.355100, 0.223843, 1.733740, 8.104849, 0.000000, 3
18.233333, 2.424779, -1.590377, 4.015156, 326054.276287, 0.223734, 1.737469, 8.104379, 0.000000, 3
18.250000, 2.423287, -1.590599, 4.013886, 325730.895446, 0.223626, 1.741196, 8.103908, 0.000000, 3
18.266667, 2.421794, -1.596212, 4.018005, 325407.212064, 0.223977, 1.744929, 8.105434, 0.000000, 3
18.283333, 2.420298, -1.601825, 4.022123, 325083.145302, 0.224328, 1.748668, 8.106959, 0.000000, 3
18.300000, 2.418801, -1.607437, 4.026239, 324758.693838, 0.224679, 1.752412, 8.108483, 0.000000, 3
18.316667, 2.417302, -1.613050, 4.030353, 324433.857245, 0.225029, 1.756163, 8.110007, 0.000000, 3
18.333333, 2.415802, -1.618663, 4.034465, 324108.633314, 0.225380, 1.759919, 8.111530, 0.000000, 3
18.350000, 2.414299, -1.624276, 4.038575, 323783.022515, 0.225730, 1.763681, 8.113053, 0.000000, 3
18.366667, 2.412795, -1.629889, 4.042684, 323457.021754, 0.226080, 1.767449, 8.114574, 0.000000, 3
18.383333, 2.411289, -1.635501, 4.046791, 323130.631504, 0.226430, 1.771223, 8.116095, 0.000000, 3
18.400000, 2.409782, -1.641114, 4.050896, 322803.849569, 0.226779, 1.775003, 8.117616, 0.000000, 3
18.416667, 2.408272, -1.646727, 4.054999, 322476.674646, 0.227129, 1.778788, 8.119135, 0.000000, 3
18.433333, 2.406761, -1.652340, 4.059100, 322149.106326, 0.227478, 1.782579, 8.120654, 0.000000, 3
18.450000, 2.405247, -1.657953, 4.063200, 321821.143310, 0.227828, 1.786377, 8.122173, 0.000000, 3
18.466667, 2.403732, -1.663565, 4.067298, 321492.784303, 0.228177, 1.790179, 8.123690, 0.000000, 3
18.483333, 2.402215, -1.669178, 4.071394, 321164.028014, 0.228526, 1.793988, 8.125207, 0.000000, 3
18.500000, 2.400697, -1.674791, 4.075488, 320834.873154, 0.228875, 1.797803, 8.126724, 0.000000, 3
18.516667, 2.399176, -1.665038, 4.064215, 320540.977168, 0.227914, 1.801601, 8.122549, 0.000000, 3
18.533333, 2.397655, -1.655286, 4.052941, 320277.119357, 0.226954, 1.805384, 8.118373, 0.000000, 3
18.550000, 2.396134, -1.645533, 4.041667, 320013.179417, 0.225993, 1.809151, 8.114198, 0.000000, 3
18.566667, 2.394612, -1.635781, 4.030392, 319749.157498, 0.225033, 1.812901, 8.110022, 0.000000, 3
18.583333, 2.393089, -1.626028, 4.019117, 319485.053747, 0.224072, 1.816636, 8.105846, 0.000000, 3
18.600000, 2.391566, -1.616276, 4.007842, 319220.866894, 0.223111, 1.820354, 8.101670, 0.000000, 3
18.616667, 2.390043, -1.606523, 3.996566, 318956.597798, 0.222152, 1.824057, 8.097918, 0.000000, 3
18.633333, 2.388519, -1.596771, 3.985290, 318692.232424, 0.221196, 1.827743, 8.095133, 0.000000, 3
18.650000, 2.386994, -1.587018, 3.974012, 318427.738319, 0.220241, 1.831414, 8.092349, 0.000000, 3
18.666667, 2.385469, -1.577266, 3.962734, 318163.115684, 0.219285, 1.835069, 8.089564, 0.000000, 3
18.683333, 2.383943, -1.567513, 3.951456, 317898.364006, 0.218329, 1.838707, 8.086779, 0.000000, 3
18.700000, 2.382416, -1.557761, 3.940176, 317633.482069, 0.217373, 1.842330, 8.083994, 0.000000, 3
18.716667, 2.380888, -1.548008, 3.928896, 317368.470780, 0.216417, 1.845937, 8.081209, 0.000000, 3
18.733333, 2.379359, -1.538256, 3.917615, 317103.329631, 0.215461, 1.849528, 8.078423, 0.000000, 3
18.750000, 2.377830, -1.528503, 3.906333, 316838.058115, 0.214505, 1.853103, 8.075638, 0.000000, 3
18.766667, 2.376300, -1.518067, 3.894367, 316572.655726, 0.213493, 1.856662, 8.071988, 0.000000, 3
18.783333, 2.374770, -1.507631, 3.882400, 316307.150947, 0.212484, 1.860203, 8.067556, 0.000000, 3
18.800000, 2.373239, -1.497194, 3.870433, 316041.569395, 0.211476, 1.863728, 8.063123, 0.000000, 3
18.816667, 2.371707, -1.486758, 3.858466, 315775.909802, 0.210467, 1.867235, 8.058691, 0.000000, 3
18.833333, 2.370176, -1.476322, 3.846498, 315510.173022, 0.209458, 1.870726, 8.054258, 0.000000, 3
18.850000, 2.368643, -1.465886, 3.834529, 315244.359200, 0.208449, 1.874201, 8.049826, 0.000000, 3
18.866667, 2.367111, -1.455450, 3.822560, 314978.467072, 0.207440, 1.877658, 8.045393, 0.000000, 3
18.883333, 2.365577, -1.445013, 3.810591, 314712.496785, 0.206431, 1.881098, 8.040960, 0.000000, 3
18.900000, 2.364044, -1.434577, 3.798621, 314446.447782, 0.205423, 1.884522, 8.036186, 0.000000, 3
18.916667, 2.362510, -1.424141, 3.786651, 314180.332198, 0.204419, 1.887929, 8.028797, 0.000000, 3
18.933333, 2.360976, -1.413705, 3.774680, 313914.236153, 0.203416, 1.891319, 8.021408, 0.000000, 3
18.950000, 2.359442, -1.403269, 3.762710, 313648.158990, 0.202413, 1.894693, 8.014019, 0.000000, 3
18.966667, 2.357908, -1.392832, 3.750741, 313382.102162, 0.201410, 1.898050, 8.006630, 0.000000, 3
18.983333, 2.356375, -1.382396, 3.738771, 313116.064306, 0.200406, 1.901390, 7.999241, 0.000000, 3
19.000000, 2.354841, -1.371960, 3.726801, 312850.046171, 0.199403, 1.904713, 7.991853, 0.000000, 3
19.016667, 2.353308, -1.364524, 3.717832, 312584.047803, 0.198651, 1.908024, 7.986316, 0.000000, 3
19.033333, 2.351774, -1.357088, 3.708862, 312318.007354, 0.197900, 1.911322, 7.980779, 0.000000, 3
19.050000, 2.350240, -1.349651, 3.699892, 312051.924935, 0.197148, 1.914608, 7.975161, 0.000000, 3
19.066667, 2.348706, -1.342215, 3.690921, 311785.802765, 0.196400, 1.917882, 7.962980, 0.000000, 3
19.083333, 2.347173, -1.334779, 3.681952, 311519.860156, 0.195653, 1.921142, 7.950799, 0.000000, 3
19.100000, 2.345641, -1.327343, 3.672984, 311254.097685, 0.194906, 1.924391, 7.938620, 0.000000, 3
19.116667, 2.344110, -1.319907, 3.664017, 310988.515229, 0.194159, 1.927627, 7.926442, 0.000000, 3
19.133333, 2.342580, -1.312470, 3.655051, 310723.114768, 0.193412, 1.930850, 7.914266, 0.000000, 3
19.150000, 2.341051, -1.305034, 3.646086, 310457.894774, 0.192665, 1.934061, 7.902091, 0.000000, 3
19.166667, 2.339523, -1.297598, 3.637121, 310192.856523, 0.191918, 1.937260, 7.889918, 0.000000, 3
19.183333, 2.337997, -1.290162, 3.628159, 309928.001293, 0.191171, 1.940446, 7.877746, 0.000000, 3
19.200000, 2.336471, -1.282726, 3.619197, 309663.328254, 0.190424, 1.943620, 7.865576, 0.000000, 3
19.216667, 2.334946, -1.275289, 3.610236, 309398.837980, 0.189678, 1.946781, 7.853407, 0.000000, 3
19.233333, 2.333423, -1.267853, 3.601276, 309134.531045, 0.188931, 1.949930, 7.841239, 0.000000, 3
19.250000, 2.331900, -1.260417, 3.592317, 308870.408021, 0.188189, 1.953067, 7.829073, 0.000000, 3
19.266667, 2.330379, -1.260170, 3.590549, 308606.469478, 0.188042, 1.956201, 7.826671, 0.000000, 3
19.283333, 2.328856, -1.259923, 3.588780, 308342.386470, 0.187896, 1.959332, 7.824269, 0.000000, 3
19.300000, 2.327333, -1.259676, 3.587010, 308078.157815, 0.187749, 1.962461, 7.821865, 0.000000, 3
19.316667, 2.325809, -1.259430, 3.585239, 307813.783732, 0.187603, 1.965588, 7.819460, 0.000000, 3
19.333333, 2.324284, -1.259183, 3.583467, 307549.263742, 0.187456, 1.968712, 7.817054, 0.000000, 3
19.350000, 2.322759, -1.258936, 3.581694, 307284.597365, 0.187309, 1.971834, 7.814647, 0.000000, 3
19.366667, 2.321232, -1.258689, 3.579921, 307019.784823, 0.187162, 1.974954, 7.812238, 0.000000, 3
19.383333, 2.319705, -1.258442, 3.578147, 306754.825637, 0.187015, 1.978070, 7.809829, 0.000000, 3
19.400000, 2.318176, -1.258195, 3.576372, 306489.718634, 0.186868, 1.981185, 7.807418, 0.000000, 3
19.416667, 2.316647, -1.257948, 3.574596, 306224.464038, 0.186721, 1.984297, 7.805006, 0.000000, 3
19.433333, 2.315117, -1.257701, 3.572819, 305959.062070, 0.186574, 1.987407, 7.802594, 0.000000, 3
19.450000, 2.313587, -1.257455, 3.571041, 305693.511560, 0.186427, 1.990514, 7.800179, 0.000000, 3
19.466667, 2.312055, -1.257208, 3.569263, 305427.812733, 0.186280, 1.993618, 7.797764, 0.000000, 3
19.483333, 2.310522, -1.256961, 3.567483, 305161.964421, 0.186133, 1.996721, 7.795348, 0.000000, 3
19.500000, 2.308989, -1.256714, 3.565703, 304895.966848, 0.185985, 1.999820, 7.792930, 0.000000, 3
19.516667, 2.307455, -1.242872, 3.550327, 304629.819547, 0.184712, 2.002899, 7.772049, 0.000000, 3
19.533333, 2.305923, -1.229030, 3.534953, 304364.153239, 0.183439, 2.005956, 7.751171, 0.000000, 3
19.550000, 2.304395, -1.215187, 3.519582, 304098.969564, 0.182167, 2.008992, 7.730297, 0.000000, 3
19.566667, 2.302869, -1.201345, 3.504214, 303834.269466, 0.180895, 2.012007, 7.709427, 0.000000, 3
19.583333, 2.301346, -1.187503, 3.488849, 303570.054583, 0.179628, 2.015001, 7.688560, 0.000000, 3
19.600000, 2.299826, -1.173661, 3.473486, 303313.492701, 0.178365, 2.017974, 7.667697, 0.000000, 3
19.616667, 2.298308, -1.159819, 3.458127, 303112.580658, 0.177101, 2.020925, 7.646839, 0.000000, 3
19.633333, 2.296794, -1.145976, 3.442770, 302912.082998, 0.175838, 2.023856, 7.625985, 0.000000, 3
19.650000, 2.295283, -1.132134, 3.427417, 302711.999332, 0.174575, 2.026766, 7.605135, 0.000000, 3
19.666667, 2.293775, -1.118292, 3.412067, 302512.331393, 0.173312, 2.029654, 7.584289, 0.000000, 3
19.683333, 2.292270, -1.104450, 3.396720, 302313.078792, 0.172052, 2.032522, 7.563852, 0.000000, 3
19.700000, 2.290769, -1.090608, 3.381376, 302114.232671, 0.170798, 2.035368, 7.544909, 0.000000, 3
19.716667, 2.289270, -1.076765, 3.366035, 301915.753496, 0.169545, 2.038194, 7.525969, 0.000000, 3
19.733333, 2.287774, -1.062923, 3.350697, 301717.643047, 0.168292, 2.040999, 7.507033, 0.000000, 3
19.750000, 2.286280, -1.049081, 3.335361, 301519.900986, 0.167039, 2.043783, 7.488100, 0.000000, 3
19.766667, 2.284790, -1.035803, 3.320593, 301322.528562, 0.165832, 2.046547, 7.469868, 0.000000, 3
19.783333, 2.283302, -1.022525, 3.305827, 301125.507471, 0.164625, 2.049291, 7.451638, 0.000000, 3
19.800000, 2.281817, -1.009247, 3.291064, 300928.838980, 0.163424, 2.052014, 7.433412, 0.000000, 3
19.816667, 2.280334, -0.995969, 3.276303, 300732.523824, 0.162227, 2.054718, 7.415189, 0.000000, 3
19.833333, 2.278854, -0.982691, 3.261545, 300536.561684, 0.161030, 2.057402, 7.396970, 0.000000, 3
19.850000, 2.277377, -0.969413, 3.246790, 300340.953824, 0.159833, 2.060066, 7.378753, 0.000000, 3
19.866667, 2.275902, -0.956135, 3.232038, 300145.700978, 0.158636, 2.062710, 7.360540, 0.000000, 3
19.883333, 2.274430, -0.942858, 3.217288, 299950.803353, 0.157439, 2.065334, 7.342331, 0.000000, 3
19.900000, 2.272961, -0.929580, 3.202541, 299756.261682, 0.156243, 2.067938, 7.324125, 0.000000, 3
19.916667, 2.271495, -0.916302, 3.187796, 299562.076171, 0.155054, 2.070522, 7.304415, 0.000000, 3
19.933333, 2.270031, -0.903024, 3.173055, 299368.287588, 0.153867, 2.073086, 7.284396, 0.000000, 3
19.950000, 2.268571, -0.889746, 3.158317, 299174.905573, 0.152680, 2.075631, 7.264381, 0.000000, 3
19.966667, 2.267113, -0.876468, 3.143581, 298981.929757, 0.151494, 2.078156, 7.244370, 0.000000, 3
19.983333, 2.265659, -0.863190, 3.128849, 298789.361871, 0.150307, 2.080661, 7.224363, 0.000000, 3
20.000000, 2.264208, -0.849912, 3.114120, 298597.202071, 0.149121, 2.083146, 7.204361, 0.000000, 3
20.016667, 2.262760, -0.837937, 3.100697, 298405.451035, 0.148040, 2.085614, 7.186131, 0.000000, 3
20.033333, 2.261315, -0.825961, 3.087276, 298214.062656, 0.146967, 2.088063, 7.169476, 0.000000, 3
20.050000, 2.259872, -0.813986, 3.073858, 298022.995094, 0.145895, 2.090495, 7.152911, 0.000000, 3
20.066667, 2.258431, -0.802011, 3.060442, 297832.247017, 0.144823, 2.092909, 7.136348, 0.000000, 3
20.083333, 2.256993, -0.790035, 3.047028, 297641.818669, 0.143751, 2.095304, 7.119788, 0.000000, 3
20.100000, 2.255557, -0.778060, 3.033617, 297451.710820, 0.142679, 2.097682, 7.103231, 0.000000, 3
20.116667, 2.254124, -0.766085, 3.020209, 297261.923712, 0.141608, 2.100043, 7.086677, 0.000000, 3
20.133333, 2.252693, -0.754109, 3.006802, 297072.458115, 0.140536, 2.102385, 7.070127, 0.000000, 3
20.150000, 2.251265, -0.742134, 2.993399, 296883.314272, 0.139469, 2.104709, 7.053579, 0.000000, 3
20.166667, 2.249839, -0.730159, 2.979997, 296694.492948, 0.138407, 2.107016, 7.037034, 0.000000, 3
20.183333, 2.248415, -0.718183, 2.966599, 296505.994912, 0.137344, 2.109305, 7.020492, 0.000000, 3
20.200000, 2.246994, -0.706208, 2.953202, 296317.820927, 0.136282, 2.111576, 7.003953, 0.000000, 3
20.216667, 2.245575, -0.694233, 2.939808, 296129.970710, 0.135220, 2.113830, 6.987417, 0.000000, 3
20.233333, 2.244159, -0.682257, 2.926417, 295942.445027, 0.134159, 2.116066, 6.970885, 0.000000, 3
20.250000, 2.242746, -0.670282, 2.913028, 295755.244640, 0.133097, 2.118284, 6.954355, 0.000000, 3
20.266667, 2.241334, -0.662919, 2.904253, 295568.370314, 0.132401, 2.120491, 6.943522, 0.000000, 3
20.283333, 2.239924, -0.655556, 2.895480, 295381.669034, 0.131709, 2.122686, 6.932692, 0.000000, 3
20.300000, 2.238516, -0.648193, 2.886708, 295195.140668, 0.131019, 2.124870, 6.921862, 0.000000, 3
20.316667, 2.237108, -0.640830, 2.877938, 295008.786133, 0.130329, 2.127042, 6.911035, 0.000000, 3
20.333333, 2.235702, -0.633467, 2.869169, 294822.605816, 0.129640, 2.129203, 6.900209, 0.000000, 3
20.350000, 2.234298, -0.626104, 2.860401, 294636.599588, 0.128951, 2.131352, 6.889384, 0.000000, 3
20.366667, 2.232894, -0.618741, 2.851635, 294450.767836, 0.128261, 2.133490, 6.878561, 0.000000, 3
20.383333, 2.231492, -0.611377, 2.842869, 294265.111474, 0.127572, 2.135616, 6.867740, 0.000000, 3
20.400000, 2.230091, -0.604014, 2.834106, 294079.630366, 0.126883, 2.137731, 6.856921, 0.000000, 3
20.416667, 2.228692, -0.596651, 2.825343, 293894.324380, 0.126194, 2.139834, 6.846103, 0.000000, 3
20.433333, 2.227294, -0.589288, 2.816582, 293709.194426, 0.125505, 2.141925, 6.835286, 0.000000, 3
20.450000, 2.225897, -0.581925, 2.807822, 293524.240370, 0.124816, 2.144006, 6.824472, 0.000000, 3
20.466667, 2.224502, -0.574562, 2.799064, 293339.462076, 0.124128, 2.146075, 6.813543, 0.000000, 3
20.483333, 2.223107, -0.567199, 2.790306, 293154.863581, 0.123445, 2.148132, 6.801651, 0.000000, 3
20.500000, 2.221715, -0.559836, 2.781551, 292970.471826, 0.122763, 2.150178, 6.789760, 0.000000, 3
20.516667, 2.220324, -0.543051, 2.763375, 292786.286649, 0.121346, 2.152200, 6.765077, 0.000000, 3
20.533333, 2.218937, -0.526266, 2.745203, 292602.655548, 0.119929, 2.154199, 6.740399, 0.000000, 3
20.550000, 2.217555, -0.509481, 2.727035, 292419.579057, 0.118513, 2.156175, 6.715727, 0.000000, 3
20.566667, 2.216176, -0.492696, 2.708872, 292237.058751, 0.117097, 2.158126, 6.691061, 0.000000, 3
20.583333, 2.214802, -0.475911, 2.690713, 292055.095163, 0.115687, 2.160054, 6.666400, 0.000000, 3
20.600000, 2.213432, -0.459126, 2.672558, 291873.689866, 0.114284, 2.161959, 6.641745, 0.000000, 3
20.616667, 2.212066, -0.442341, 2.654407, 291692.843392, 0.112881, 2.163840, 6.617096, 0.000000, 3
20.633333, 2.210705, -0.425555, 2.636260, 291512.556276, 0.111479, 2.165698, 6.592452, 0.000000, 3
20.650000, 2.209347, -0.408770, 2.618118, 291332.830089, 0.110077, 2.167533, 6.567814, 0.000000, 3
20.666667, 2.207994, -0.391985, 2.599980, 291153.665364, 0.108675, 2.169344, 6.543182, 0.000000, 3
20.683333, 2.206646, -0.375200, 2.581846, 290975.062634, 0.107287, 2.171132, 6.518556, 0.000000, 3
20.700000, 2.205301, -0.358415, 2.563716, 290797.022433, 0.105899, 2.172897, 6.493936, 0.000000, 3
20.716667, 2.203961, -0.341630, 2.545591, 290619.546331, 0.104511, 2.174639, 6.469321, 0.000000, 3
20.733333, 2.202625, -0.324845, 2.527470, 290442.635381, 0.103124, 2.176358, 6.444712, 0.000000, 3
20.750000, 2.201293, -0.308060, 2.509353, 290266.290116, 0.101737, 2.178053, 6.420109, 0.000000, 3
20.766667, 2.199965, -0.292667, 2.492632, 290090.630369, 0.100462, 2.179728, 6.397402, 0.000000, 3
20.783333, 2.198642, -0.277273, 2.475915, 289919.911968, 0.099194, 2.181381, 6.374700, 0.000000, 3
20.800000, 2.197322, -0.261880, 2.459202, 289749.699274, 0.097927, 2.183013, 6.352003, 0.000000, 3
20.816667, 2.196006, -0.246487, 2.442493, 289579.992853, 0.096660, 2.184624, 6.329312, 0.000000, 3
20.833333, 2.194695, -0.231094, 2.425788, 289410.793269, 0.095393, 2.186214, 6.306626, 0.000000, 3
20.850000, 2.193387, -0.215700, 2.409087, 289242.102095, 0.094126, 2.187783, 6.283946, 0.000000, 3
20.866667, 2.192083, -0.200307, 2.392390, 289073.919896, 0.092866, 2.189331, 6.260331, 0.000000, 3
20.883333, 2.190783, -0.184914, 2.375697, 288906.272416, 0.091612, 2.190857, 6.235600, 0.000000, 3
20.900000, 2.189488, -0.169521, 2.359008, 288739.190400, 0.090359, 2.192363, 6.210877, 0.000000, 3
20.916667, 2.188197, -0.154127, 2.342324, 288572.674362, 0.089106, 2.193849, 6.186159, 0.000000, 3
20.933333, 2.186910, -0.138734, 2.325644, 288406.725823, 0.087853, 2.195313, 6.161448, 0.000000, 3
20.950000, 2.185628, -0.123341, 2.308969, 288241.344794, 0.086601, 2.196756, 6.136744, 0.000000, 3
20.966667, 2.184350, -0.107948, 2.292298, 288076.532795, 0.085355, 2.198179, 6.112046, 0.000000, 3
20.983333, 2.183077, -0.092554, 2.275631, 287912.289839, 0.084116, 2.199581, 6.087355, 0.000000, 3
21.000000, 2.181808, -0.077161, 2.258969, 287748.617445, 0.082877, 2.200962, 6.062670, 0.000000, 3
21.016667, 2.180543, -0.063729, 2.244273, 287585.516128, 0.081785, 2.202325, 6.040898, 0.000000, 3
21.033333, 2.179283, -0.050298, 2.229580, 287422.908065, 0.080693, 2.203670, 6.019131, 0.000000, 3
21.050000, 2.178026, -0.036866, 2.214892, 287260.794845, 0.079601, 2.204997, 5.997370, 0.000000, 3
21.066667, 2.176773, -0.023434, 2.200207, 287099.177056, 0.078509, 2.206305, 5.975615, 0.000000, 3
21.083333, 2.175524, -0.010002, 2.185526, 286938.054279, 0.077429, 2.207595, 5.952079, 0.000000, 3
21.100000, 2.174279, 0.003429, 2.170849, 286777.476259, 0.076350, 2.208868, 5.928523, 0.000000, 3
21.116667, 2.173038, 0.016861, 2.156177, 286617.444542, 0.075271, 2.210123, 5.904975, 0.000000, 3
21.133333, 2.171801, 0.030293, 2.141509, 286457.959671, 0.074192, 2.211359, 5.881434, 0.000000, 3
21.150000, 2.170569, 0.043725, 2.126845, 286299.022190, 0.073114, 2.212578, 5.857899, 0.000000, 3
21.166667, 2.169341, 0.057156, 2.112185, 286140.632643, 0.072036, 2.213778, 5.834371, 0.000000, 3
21.183333, 2.168117, 0.070588, 2.097529, 285982.792577, 0.070960, 2.214961, 5.810850, 0.000000, 3
21.200000, 2.166898, 0.084020, 2.082878, 285825.501535, 0.069894, 2.216126, 5.787335, 0.000000, 3
21.216667, 2.165683, 0.097452, 2.068231, 285668.761064, 0.068829, 2.217273, 5.763828, 0.000000, 3
21.233333, 2.164472, 0.110883, 2.053589, 285512.571709, 0.067764, 2.218402, 5.740327, 0.000000, 3
21.250000, 2.163265, 0.124315, 2.038950, 285356.934516, 0.066699, 2.219514, 5.716834, 0.000000, 3
21.266667, 2.162063, 0.134678, 2.027385, 285201.850032, 0.065857, 2.220612, 5.698272, 0.000000, 3
21.283333, 2.160864, 0.145041, 2.015822, 285047.185312, 0.065016, 2.221695, 5.679715, 0.000000, 3
21.300000, 2.159668, 0.155405, 2.004263, 284892.940019, 0.064176, 2.222765, 5.661163, 0.000000, 3
21.316667, 2.158475, 0.165768, 1.992708, 284739.115815, 0.063341, 2.223820, 5.641717, 0.000000, 3
21.333333, 2.157286, 0.176131, 1.981155, 284585.737339, 0.062510, 2.224862, 5.621750, 0.000000, 3
21.350000, 2.156101, 0.186494, 1.969606, 284432.819217, 0.061679, 2.225890, 5.601789, 0.000000, 3
21.366667, 2.154919, 0.196857, 1.958061, 284280.362077, 0.060849, 2.226904, 5.581834, 0.000000, 3
21.383333, 2.153740, 0.207221, 1.946520, 284128.366549, 0.060019, 2.227905, 5.561886, 0.000000, 3
21.400000, 2.152565, 0.217584, 1.934982, 283976.833262, 0.059189, 2.228891, 5.541943, 0.000000, 3
21.416667, 2.151394, 0.227947, 1.923447, 283825.762845, 0.058359, 2.229864, 5.522007, 0.000000, 3
21.433333, 2.150226, 0.238310, 1.911916, 283675.155929, 0.057530, 2.230823, 5.502077, 0.000000, 3
21.450000, 2.149062, 0.248673, 1.900389, 283525.013143, 0.056701, 2.231768, 5.482154, 0.000000, 3
21.466667, 2.147902, 0.259037, 1.888865, 283375.335115, 0.055881, 2.232699, 5.460862, 0.000000, 3
21.483333, 2.146745, 0.269400, 1.877346, 283226.159349, 0.055063, 2.233617, 5.439529, 0.000000, 3
21.500000, 2.145593, 0.279763, 1.865830, 283077.488435, 0.054244, 2.234521, 5.418203, 0.000000, 3
21.516667, 2.144444, 0.293995, 1.850449, 282929.322971, 0.053151, 2.235407, 5.389720, 0.000000, 3
21.533333, 2.143301, 0.308228, 1.835073, 282781.859709, 0.052058, 2.236274, 5.361246, 0.000000, 3
21.550000, 2.142163, 0.322460, 1.819703, 282635.099083, 0.050966, 2.237124, 5.332782, 0.000000, 3
21.566667, 2.141031, 0.336693, 1.804338, 282489.041532, 0.049874, 2.237955, 5.304329, 0.000000, 3
21.583333, 2.139904, 0.350925, 1.788978, 282343.688491, 0.048791, 2.238768, 5.275886, 0.000000, 3
21.600000, 2.138782, 0.365158, 1.773624, 282199.040399, 0.047713, 2.239563, 5.247453, 0.000000, 3
21.616667, 2.137666, 0.379390, 1.758276, 282055.098692, 0.046635, 2.240341, 5.219030, 0.000000, 3
21.633333, 2.136556, 0.393623, 1.742933, 281911.863815, 0.045558, 2.241100, 5.190617, 0.000000, 3
21.650000, 2.135451, 0.407855, 1.727596, 281769.336211, 0.044481, 2.241841, 5.162214, 0.000000, 3
21.666667, 2.134351, 0.422088, 1.712264, 281627.517320, 0.043404, 2.242565, 5.133821, 0.000000, 3
21.683333, 2.133257, 0.436320, 1.696937, 281486.407590, 0.042331, 2.243270, 5.105061, 0.000000, 3
21.700000, 2.132169, 0.450553, 1.681616, 281346.017400, 0.041268, 2.243958, 5.074797, 0.000000, 3
21.716667, 2.131086, 0.464785, 1.666301, 281206.390874, 0.040206, 2.244628, 5.044545, 0.000000, 3
21.733333, 2.130010, 0.479018, 1.650992, 281067.527430, 0.039145, 2.245281, 5.014305, 0.000000, 3
21.750000, 2.128939, 0.493250, 1.635689, 280929.428474, 0.038084, 2.245915, 4.984077, 0.000000, 3
21.766667, 2.127874, 0.507353, 1.620521, 280792.094422, 0.037032, 2.246532, 4.954115, 0.000000, 3
21.783333, 2.126815, 0.521457, 1.605358, 280655.519739, 0.035980, 2.247132, 4.924165, 0.000000, 3
21.800000, 2.125762, 0.535560, 1.590202, 280519.704851, 0.034938, 2.247714, 4.893016, 0.000000, 3
21.816667, 2.124716, 0.549664, 1.575052, 280384.683886, 0.033901, 2.248279, 4.861220, 0.000000, 3
21.833333, 2.123675, 0.563767, 1.559908, 280250.476074, 0.032864, 2.248827, 4.829436, 0.000000, 3
21.850000, 2.122641, 0.577871, 1.544770, 280117.081806, 0.031828, 2.249358, 4.797666, 0.000000, 3
21.866667, 2.121613, 0.591974, 1.529639, 279984.502469, 0.030792, 2.249871, 4.765908, 0.000000, 3
21.883333, 2.120591, 0.606078, 1.514514, 279852.738457, 0.029757, 2.250367, 4.734165, 0.000000, 3
21.900000, 2.119576, 0.620181, 1.499395, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
21.916667, 2.119576, 0.634285, 1.485292, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
21.933333, 2.119576, 0.648388, 1.471188, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
21.950000, 2.119576, 0.662492, 1.457085, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
21.966667, 2.119576, 0.676595, 1.442981, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
21.983333, 2.119576, 0.690699, 1.428878, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.000000, 2.119576, 0.704802, 1.414774, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.016667, 2.119576, 0.717920, 1.401656, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.033333, 2.119576, 0.731038, 1.388539, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.050000, 2.119576, 0.744155, 1.375421, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.066667, 2.119576, 0.757273, 1.362303, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.083333, 2.119576, 0.770391, 1.349185, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.100000, 2.119576, 0.783509, 1.336067, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.116667, 2.119576, 0.796627, 1.322950, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.133333, 2.119576, 0.809744, 1.309832, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.150000, 2.119576, 0.822862, 1.296714, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.166667, 2.119576, 0.835980, 1.283596, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.183333, 2.119576, 0.849098, 1.270478, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.200000, 2.119576, 0.862216, 1.257361, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.216667, 2.119576, 0.875333, 1.244243, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.233333, 2.119576, 0.888451, 1.231125, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.250000, 2.119576, 0.901569, 1.218007, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.266667, 2.119576, 0.914092, 1.205484, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.283333, 2.119576, 0.926615, 1.192961, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.300000, 2.119576, 0.939138, 1.180439, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.316667, 2.119576, 0.951660, 1.167916, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.333333, 2.119576, 0.964183, 1.155393, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.350000, 2.119576, 0.976706, 1.142870, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.366667, 2.119576, 0.989229, 1.130347, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.383333, 2.119576, 1.001752, 1.117824, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.400000, 2.119576, 1.014275, 1.105301, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.416667, 2.119576, 1.026798, 1.092779, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.433333, 2.119576, 1.039321, 1.080256, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.450000, 2.119576, 1.051843, 1.067733, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.466667, 2.119576, 1.064366, 1.055210, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.483333, 2.119576, 1.076889, 1.042687, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.500000, 2.119576, 1.089412, 1.030164, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.516667, 2.119576, 1.096875, 1.022701, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.533333, 2.119576, 1.104338, 1.015238, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.550000, 2.119576, 1.111801, 1.007776, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.566667, 2.119576, 1.119263, 1.000313, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.583333, 2.119576, 1.126726, 0.992850, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.600000, 2.119576, 1.134189, 0.985387, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.616667, 2.119576, 1.141652, 0.977924, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.633333, 2.119576, 1.149115, 0.970461, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.650000, 2.119576, 1.156578, 0.962998, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.666667, 2.119576, 1.164041, 0.955536, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.683333, 2.119576, 1.171504, 0.948073, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.700000, 2.119576, 1.178966, 0.940610, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.716667, 2.119576, 1.186429, 0.933147, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.733333, 2.119576, 1.193892, 0.925684, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.750000, 2.119576, 1.201355, 0.918221, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.766667, 2.119576, 1.209611, 0.909965, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.783333, 2.119576, 1.217867, 0.901710, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.800000, 2.119576, 1.226122, 0.893454, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.816667, 2.119576, 1.234378, 0.885198, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.833333, 2.119576, 1.242634, 0.876942, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.850000, 2.119576, 1.250890, 0.868686, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.866667, 2.119576, 1.259146, 0.860431, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.883333, 2.119576, 1.267401, 0.852175, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.900000, 2.119576, 1.275657, 0.843919, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.916667, 2.119576, 1.283913, 0.835663, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.933333, 2.119576, 1.292169, 0.827407, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.950000, 2.119576, 1.300425, 0.819152, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.966667, 2.119576, 1.308680, 0.810896, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
22.983333, 2.119576, 1.316936, 0.802640, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.000000, 2.119576, 1.325192, 0.794384, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.016667, 2.119576, 1.335282, 0.784294, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.033333, 2.119576, 1.345372, 0.774204, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.050000, 2.119576, 1.355462, 0.764114, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.066667, 2.119576, 1.365552, 0.754024, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.083333, 2.119576, 1.375642, 0.743935, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.100000, 2.119576, 1.385732, 0.733845, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.116667, 2.119576, 1.395822, 0.723755, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.133333, 2.119576, 1.405911, 0.713665, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.150000, 2.119576, 1.416001, 0.703575, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.166667, 2.119576, 1.426091, 0.693485, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.183333, 2.119576, 1.436181, 0.683395, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.200000, 2.119576, 1.446271, 0.673305, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.216667, 2.119576, 1.456361, 0.663215, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.233333, 2.119576, 1.466451, 0.653125, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.250000, 2.119576, 1.476541, 0.643035, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.266667, 2.119576, 1.489378, 0.630199, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.283333, 2.119576, 1.502214, 0.617362, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.300000, 2.119576, 1.515051, 0.604525, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.316667, 2.119576, 1.527887, 0.591689, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.333333, 2.119576, 1.540724, 0.578852, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.350000, 2.119576, 1.553561, 0.566016, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.366667, 2.119576, 1.566397, 0.553179, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.383333, 2.119576, 1.579234, 0.540342, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.400000, 2.119576, 1.592070, 0.527506, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.416667, 2.119576, 1.604907, 0.514669, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.433333, 2.119576, 1.617744, 0.501833, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.450000, 2.119576, 1.630580, 0.488996, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.466667, 2.119576, 1.643417, 0.476159, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.483333, 2.119576, 1.656253, 0.463323, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.500000, 2.119576, 1.669090, 0.450486, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.516667, 2.119576, 1.666695, 0.452881, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.533333, 2.119576, 1.664300, 0.455276, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.550000, 2.119576, 1.661905, 0.457672, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.566667, 2.119576, 1.659509, 0.460067, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.583333, 2.119576, 1.657114, 0.462462, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.600000, 2.119576, 1.654719, 0.464857, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.616667, 2.119576, 1.652324, 0.467252, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.633333, 2.119576, 1.649929, 0.469647, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.650000, 2.119576, 1.647534, 0.472042, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.666667, 2.119576, 1.645139, 0.474438, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.683333, 2.119576, 1.642744, 0.476833, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.700000, 2.119576, 1.640348, 0.479228, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.716667, 2.119576, 1.637953, 0.481623, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.733333, 2.119576, 1.635558, 0.484018, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.750000, 2.119576, 1.633163, 0.486413, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.766667, 2.119576, 1.632680, 0.486896, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.783333, 2.119576, 1.632197, 0.487379, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.800000, 2.119576, 1.631714, 0.487862, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.816667, 2.119576, 1.631231, 0.488345, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.833333, 2.119576, 1.630748, 0.488828, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.850000, 2.119576, 1.630265, 0.489311, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.866667, 2.119576, 1.629782, 0.489794, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.883333, 2.119576, 1.629299, 0.490277, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.900000, 2.119576, 1.628816, 0.490760, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.916667, 2.119576, 1.628333, 0.491243, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.933333, 2.119576, 1.627850, 0.491726, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.950000, 2.119576, 1.627367, 0.492209, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.966667, 2.119576, 1.626884, 0.492692, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
23.983333, 2.119576, 1.626401, 0.493175, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.000000, 2.119576, 1.625918, 0.493658, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.016667, 2.119576, 1.631451, 0.488125, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.033333, 2.119576, 1.636985, 0.482592, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.050000, 2.119576, 1.642518, 0.477058, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.066667, 2.119576, 1.648051, 0.471525, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.083333, 2.119576, 1.653584, 0.465992, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.100000, 2.119576, 1.659118, 0.460459, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.116667, 2.119576, 1.664651, 0.454925, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.133333, 2.119576, 1.670184, 0.449392, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.150000, 2.119576, 1.675717, 0.443859, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.166667, 2.119576, 1.681251, 0.438326, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.183333, 2.119576, 1.686784, 0.432792, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.200000, 2.119576, 1.692317, 0.427259, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.216667, 2.119576, 1.697850, 0.421726, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.233333, 2.119576, 1.703384, 0.416192, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.250000, 2.119576, 1.708917, 0.410659, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.266667, 2.119576, 1.717385, 0.402191, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.283333, 2.119576, 1.725853, 0.393724, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.300000, 2.119576, 1.734320, 0.385256, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.316667, 2.119576, 1.742788, 0.376788, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.333333, 2.119576, 1.751256, 0.368320, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.350000, 2.119576, 1.759724, 0.359852, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.366667, 2.119576, 1.768192, 0.351385, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.383333, 2.119576, 1.776659, 0.342917, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.400000, 2.119576, 1.785127, 0.334449, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
