Results from Tidal Range Scheme Title Line Here
24.416667, 2.119576, 1.793595, 0.325981, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.433333, 2.119576, 1.802063, 0.317513, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.450000, 2.119576, 1.810531, 0.309046, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.466667, 2.119576, 1.818998, 0.300578, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.483333, 2.119576, 1.827466, 0.292110, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.500000, 2.119576, 1.835934, 0.283642, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.516667, 2.119576, 1.824786, 0.294790, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.533333, 2.119576, 1.813638, 0.305938, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.550000, 2.119576, 1.802490, 0.317086, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.566667, 2.119576, 1.791342, 0.328234, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.583333, 2.119576, 1.780194, 0.339382, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.600000, 2.119576, 1.769046, 0.350530, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.616667, 2.119576, 1.757898, 0.361678, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.633333, 2.119576, 1.746751, 0.372826, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.650000, 2.119576, 1.735603, 0.383974, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.666667, 2.119576, 1.724455, 0.395122, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.683333, 2.119576, 1.713307, 0.406269, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.700000, 2.119576, 1.702159, 0.417417, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.716667, 2.119576, 1.691011, 0.428565, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.733333, 2.119576, 1.679863, 0.439713, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.750000, 2.119576, 1.668715, 0.450861, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.766667, 2.119576, 1.660870, 0.458706, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.783333, 2.119576, 1.653026, 0.466550, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.800000, 2.119576, 1.645181, 0.474395, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.816667, 2.119576, 1.637337, 0.482240, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.833333, 2.119576, 1.629492, 0.490084, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.850000, 2.119576, 1.621647, 0.497929, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.866667, 2.119576, 1.613803, 0.505773, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.883333, 2.119576, 1.605958, 0.513618, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.900000, 2.119576, 1.598114, 0.521463, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.916667, 2.119576, 1.590269, 0.529307, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.933333, 2.119576, 1.582424, 0.537152, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.950000, 2.119576, 1.574580, 0.544996, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.966667, 2.119576, 1.566735, 0.552841, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
24.983333, 2.119576, 1.558891, 0.560686, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.000000, 2.119576, 1.551046, 0.568530, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.016667, 2.119576, 1.550608, 0.568969, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.033333, 2.119576, 1.550169, 0.569407, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.050000, 2.119576, 1.549731, 0.569846, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.066667, 2.119576, 1.549292, 0.570284, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.083333, 2.119576, 1.548854, 0.570723, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.100000, 2.119576, 1.548415, 0.571161, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.116667, 2.119576, 1.547977, 0.571599, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.133333, 2.119576, 1.547538, 0.572038, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.150000, 2.119576, 1.547100, 0.572476, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.166667, 2.119576, 1.546661, 0.572915, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.183333, 2.119576, 1.546223, 0.573353, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.200000, 2.119576, 1.545784, 0.573792, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.216667, 2.119576, 1.545346, 0.574230, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.233333, 2.119576, 1.544907, 0.574669, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.250000, 2.119576, 1.544469, 0.575107, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.266667, 2.119576, 1.544951, 0.574625, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.283333, 2.119576, 1.545433, 0.574143, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.300000, 2.119576, 1.545915, 0.573661, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.316667, 2.119576, 1.546397, 0.573179, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.333333, 2.119576, 1.546879, 0.572698, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.350000, 2.119576, 1.547361, 0.572216, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.366667, 2.119576, 1.547843, 0.571734, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.383333, 2.119576, 1.548324, 0.571252, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.400000, 2.119576, 1.548806, 0.570770, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.416667, 2.119576, 1.549288, 0.570288, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.433333, 2.119576, 1.549770, 0.569806, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.450000, 2.119576, 1.550252, 0.569324, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.466667, 2.119576, 1.550734, 0.568842, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.483333, 2.119576, 1.551216, 0.568360, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.500000, 2.119576, 1.551698, 0.567878, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.516667, 2.119576, 1.534303, 0.585273, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.533333, 2.119576, 1.516908, 0.602669, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.550000, 2.119576, 1.499512, 0.620064, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.566667, 2.119576, 1.482117, 0.637459, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.583333, 2.119576, 1.464722, 0.654854, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.600000, 2.119576, 1.447327, 0.672249, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.616667, 2.119576, 1.429932, 0.689645, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.633333, 2.119576, 1.412536, 0.707040, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.650000, 2.119576, 1.395141, 0.724435, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.666667, 2.119576, 1.377746, 0.741830, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.683333, 2.119576, 1.360351, 0.759225, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.700000, 2.119576, 1.342956, 0.776621, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.716667, 2.119576, 1.325560, 0.794016, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.733333, 2.119576, 1.308165, 0.811411, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.750000, 2.119576, 1.290770, 0.828806, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.766667, 2.119576, 1.277217, 0.842359, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.783333, 2.119576, 1.263663, 0.855913, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.800000, 2.119576, 1.250110, 0.869466, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.816667, 2.119576, 1.236557, 0.883019, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.833333, 2.119576, 1.223004, 0.896573, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.850000, 2.119576, 1.209450, 0.910126, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.866667, 2.119576, 1.195897, 0.923679, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.883333, 2.119576, 1.182344, 0.937232, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.900000, 2.119576, 1.168791, 0.950786, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.916667, 2.119576, 1.155237, 0.964339, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.933333, 2.119576, 1.141684, 0.977892, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.950000, 2.119576, 1.128131, 0.991445, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.966667, 2.119576, 1.114578, 1.004999, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
25.983333, 2.119576, 1.101024, 1.018552, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.000000, 2.119576, 1.087471, 1.032105, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.016667, 2.119576, 1.080450, 1.039127, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.033333, 2.119576, 1.073428, 1.046148, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.050000, 2.119576, 1.066407, 1.053170, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.066667, 2.119576, 1.059385, 1.060191, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.083333, 2.119576, 1.052364, 1.067213, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.100000, 2.119576, 1.045342, 1.074234, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.116667, 2.119576, 1.038321, 1.081255, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.133333, 2.119576, 1.031299, 1.088277, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.150000, 2.119576, 1.024278, 1.095298, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.166667, 2.119576, 1.017256, 1.102320, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.183333, 2.119576, 1.010235, 1.109341, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.200000, 2.119576, 1.003213, 1.116363, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.216667, 2.119576, 0.996192, 1.123384, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.233333, 2.119576, 0.989170, 1.130406, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.250000, 2.119576, 0.982149, 1.137427, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.266667, 2.119576, 0.974496, 1.145080, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.283333, 2.119576, 0.966844, 1.152732, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.300000, 2.119576, 0.959191, 1.160385, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.316667, 2.119576, 0.951539, 1.168037, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.333333, 2.119576, 0.943886, 1.175690, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.350000, 2.119576, 0.936234, 1.183342, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.366667, 2.119576, 0.928581, 1.190995, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.383333, 2.119576, 0.920929, 1.198647, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.400000, 2.119576, 0.913276, 1.206300, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.416667, 2.119576, 0.905624, 1.213953, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.433333, 2.119576, 0.897971, 1.221605, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.450000, 2.119576, 0.890319, 1.229258, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.466667, 2.119576, 0.882666, 1.236910, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.483333, 2.119576, 0.875014, 1.244563, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.500000, 2.119576, 0.867361, 1.252215, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.516667, 2.119576, 0.850122, 1.269454, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.533333, 2.119576, 0.832883, 1.286693, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.550000, 2.119576, 0.815644, 1.303932, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.566667, 2.119576, 0.798405, 1.321171, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.583333, 2.119576, 0.781166, 1.338410, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.600000, 2.119576, 0.763927, 1.355649, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.616667, 2.119576, 0.746688, 1.372888, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.633333, 2.119576, 0.729449, 1.390127, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.650000, 2.119576, 0.712210, 1.407366, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.666667, 2.119576, 0.694971, 1.424605, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.683333, 2.119576, 0.677732, 1.441844, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.700000, 2.119576, 0.660493, 1.459083, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.716667, 2.119576, 0.643254, 1.476322, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.733333, 2.119576, 0.626015, 1.493561, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.750000, 2.119576, 0.608776, 1.510800, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.766667, 2.119576, 0.594127, 1.525449, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.783333, 2.119576, 0.579478, 1.540098, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.800000, 2.119576, 0.564829, 1.554747, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.816667, 2.119576, 0.550181, 1.569396, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.833333, 2.119576, 0.535532, 1.584045, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.850000, 2.119576, 0.520883, 1.598693, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.866667, 2.119576, 0.506234, 1.613342, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.883333, 2.119576, 0.491585, 1.627991, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.900000, 2.119576, 0.476936, 1.642640, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.916667, 2.119576, 0.462287, 1.657289, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.933333, 2.119576, 0.447638, 1.671938, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.950000, 2.119576, 0.432990, 1.686587, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.966667, 2.119576, 0.418341, 1.701235, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
26.983333, 2.119576, 0.403692, 1.715884, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.000000, 2.119576, 0.389043, 1.730533, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.016667, 2.119576, 0.375506, 1.744070, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.033333, 2.119576, 0.361969, 1.757607, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.050000, 2.119576, 0.348432, 1.771144, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.066667, 2.119576, 0.334895, 1.784681, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.083333, 2.119576, 0.321358, 1.798218, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.100000, 2.119576, 0.307821, 1.811755, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.116667, 2.119576, 0.294284, 1.825292, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.133333, 2.119576, 0.280748, 1.838829, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.150000, 2.119576, 0.267211, 1.852366, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.166667, 2.119576, 0.253674, 1.865903, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.183333, 2.119576, 0.240137, 1.879439, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.200000, 2.119576, 0.226600, 1.892976, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.216667, 2.119576, 0.213063, 1.906513, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.233333, 2.119576, 0.199526, 1.920050, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.250000, 2.119576, 0.185989, 1.933587, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.266667, 2.119576, 0.172314, 1.947262, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.283333, 2.119576, 0.158639, 1.960937, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.300000, 2.119576, 0.144965, 1.974612, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.316667, 2.119576, 0.131290, 1.988286, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.333333, 2.119576, 0.117615, 2.001961, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.350000, 2.119576, 0.103940, 2.015636, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.366667, 2.119576, 0.090265, 2.029311, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.383333, 2.119576, 0.076591, 2.042986, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.400000, 2.119576, 0.062916, 2.056660, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.416667, 2.119576, 0.049241, 2.070335, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.433333, 2.119576, 0.035566, 2.084010, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.450000, 2.119576, 0.021891, 2.097685, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.466667, 2.119576, 0.008217, 2.111360, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.483333, 2.119576, -0.005458, 2.125034, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.500000, 2.119576, -0.019133, 2.138709, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.516667, 2.119576, -0.033105, 2.152682, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.533333, 2.119576, -0.047078, 2.166654, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.550000, 2.119576, -0.061050, 2.180627, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.566667, 2.119576, -0.075023, 2.194599, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.583333, 2.119576, -0.088995, 2.208572, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.600000, 2.119576, -0.102968, 2.222544, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.616667, 2.119576, -0.116940, 2.236516, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.633333, 2.119576, -0.130913, 2.250489, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.650000, 2.119576, -0.144885, 2.264461, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.666667, 2.119576, -0.158858, 2.278434, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.683333, 2.119576, -0.172830, 2.292406, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.700000, 2.119576, -0.186803, 2.306379, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.716667, 2.119576, -0.200775, 2.320351, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.733333, 2.119576, -0.214748, 2.334324, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.750000, 2.119576, -0.228720, 2.348296, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.766667, 2.119576, -0.240953, 2.360529, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.783333, 2.119576, -0.253185, 2.372762, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.800000, 2.119576, -0.265418, 2.384994, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.816667, 2.119576, -0.277651, 2.397227, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.833333, 2.119576, -0.289884, 2.409460, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.850000, 2.119576, -0.302116, 2.421693, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.866667, 2.119576, -0.314349, 2.433925, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.883333, 2.119576, -0.326582, 2.446158, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.900000, 2.119576, -0.338815, 2.458391, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.916667, 2.119576, -0.351047, 2.470624, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.933333, 2.119576, -0.363280, 2.482856, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.950000, 2.119576, -0.375513, 2.495089, 279721.790170, 0.000000, 2.250367, 0.000000, 0.000000, 2
27.966667, 2.119576, -0.387746, 2.507322, 279721.790170, 0.101582, 2.252060, 6.417350, 0.000000, 3
27.983333, 2.118199, -0.399978, 2.518177, 279544.186785, 0.102413, 2.253767, 6.432093, 0.000000, 3
28.000000, 2.116818, -0.412211, 2.529029, 279366.061988, 0.103243, 2.255487, 6.446830, 0.000000, 3
28.016667, 2.115433, -0.428476, 2.543909, 279187.415354, 0.104382, 2.257227, 6.467037, 0.000000, 3
28.033333, 2.114043, -0.444741, 2.558784, 279008.094196, 0.105521, 2.258986, 6.487238, 0.000000, 3
28.050000, 2.112647, -0.461006, 2.573654, 278828.096272, 0.106660, 2.260763, 6.507431, 0.000000, 3
28.066667, 2.111247, -0.477271, 2.588518, 278647.421323, 0.107798, 2.262560, 6.527617, 0.000000, 3
28.083333, 2.109841, -0.493536, 2.603377, 278466.068105, 0.108938, 2.264376, 6.547796, 0.000000, 3
28.100000, 2.108429, -0.509801, 2.618231, 278284.035382, 0.110085, 2.266210, 6.567968, 0.000000, 3
28.116667, 2.107013, -0.526066, 2.633079, 278101.322908, 0.111233, 2.268064, 6.588132, 0.000000, 3
28.133333, 2.105591, -0.542332, 2.647922, 277917.928467, 0.112380, 2.269937, 6.608290, 0.000000, 3
28.150000, 2.104164, -0.558597, 2.662760, 277733.850838, 0.113527, 2.271829, 6.628440, 0.000000, 3
28.166667, 2.102731, -0.574862, 2.677593, 277549.089791, 0.114673, 2.273741, 6.648583, 0.000000, 3
28.183333, 2.101294, -0.591127, 2.692420, 277363.643128, 0.115819, 2.275671, 6.668719, 0.000000, 3
28.200000, 2.099850, -0.607392, 2.707242, 277175.917645, 0.116970, 2.277621, 6.688848, 0.000000, 3
28.216667, 2.098402, -0.623657, 2.722059, 276973.670691, 0.118125, 2.279589, 6.708969, 0.000000, 3
28.233333, 2.096948, -0.639922, 2.736870, 276770.666977, 0.119279, 2.281577, 6.729083, 0.000000, 3
28.250000, 2.095489, -0.656187, 2.751676, 276566.905227, 0.120434, 2.283584, 6.749189, 0.000000, 3
28.266667, 2.094024, -0.671025, 2.765049, 276362.383107, 0.121476, 2.285609, 6.767350, 0.000000, 3
28.283333, 2.092554, -0.685862, 2.778416, 276157.158980, 0.122519, 2.287651, 6.785504, 0.000000, 3
28.300000, 2.091079, -0.700700, 2.791779, 275951.231525, 0.123560, 2.289710, 6.803651, 0.000000, 3
28.316667, 2.089600, -0.715537, 2.805137, 275744.598364, 0.124605, 2.291787, 6.821157, 0.000000, 3
28.333333, 2.088115, -0.730375, 2.818490, 275537.278395, 0.125655, 2.293881, 6.837642, 0.000000, 3
28.350000, 2.086625, -0.745213, 2.831838, 275329.300064, 0.126705, 2.295993, 6.854121, 0.000000, 3
28.366667, 2.085131, -0.760050, 2.845181, 275120.663083, 0.127754, 2.298122, 6.870594, 0.000000, 3
28.383333, 2.083632, -0.774888, 2.858520, 274911.366103, 0.128803, 2.300269, 6.887062, 0.000000, 3
28.400000, 2.082128, -0.789725, 2.871854, 274701.406721, 0.129851, 2.302433, 6.903523, 0.000000, 3
28.416667, 2.080620, -0.804563, 2.885183, 274490.784660, 0.130899, 2.304615, 6.919979, 0.000000, 3
28.433333, 2.079107, -0.819401, 2.898507, 274279.498591, 0.131947, 2.306814, 6.936429, 0.000000, 3
28.450000, 2.077589, -0.834238, 2.911827, 274067.546125, 0.133002, 2.309031, 6.952873, 0.000000, 3
28.466667, 2.076066, -0.849076, 2.925142, 273854.927004, 0.134058, 2.311265, 6.969311, 0.000000, 3
28.483333, 2.074539, -0.863913, 2.938452, 273641.638853, 0.135113, 2.313517, 6.985743, 0.000000, 3
28.500000, 2.073006, -0.878751, 2.951757, 273427.681421, 0.136168, 2.315786, 7.002169, 0.000000, 3
28.516667, 2.071469, -0.886440, 2.957909, 273213.052347, 0.136655, 2.318064, 7.009764, 0.000000, 3
28.533333, 2.069929, -0.894128, 2.964058, 272998.021412, 0.137143, 2.320350, 7.017355, 0.000000, 3
28.550000, 2.068386, -0.901817, 2.970203, 272782.588074, 0.137630, 2.322644, 7.024942, 0.000000, 3
28.566667, 2.066840, -0.909506, 2.976346, 272566.751795, 0.138117, 2.324945, 7.032526, 0.000000, 3
28.583333, 2.065292, -0.917195, 2.982486, 272350.510979, 0.138604, 2.327256, 7.040107, 0.000000, 3
28.600000, 2.063740, -0.924883, 2.988624, 272133.865095, 0.139091, 2.329574, 7.047683, 0.000000, 3
28.616667, 2.062186, -0.932572, 2.994758, 271916.812555, 0.139577, 2.331900, 7.055257, 0.000000, 3
28.633333, 2.060628, -0.940261, 3.000889, 271699.353887, 0.140064, 2.334234, 7.062826, 0.000000, 3
28.650000, 2.059068, -0.947950, 3.007018, 271481.486455, 0.140553, 2.336577, 7.070392, 0.000000, 3
28.666667, 2.057505, -0.955638, 3.013143, 271263.210793, 0.141043, 2.338928, 7.077954, 0.000000, 3
28.683333, 2.055938, -0.963327, 3.019266, 271044.525326, 0.141532, 2.341287, 7.085513, 0.000000, 3
28.700000, 2.054369, -0.971016, 3.025385, 270825.429540, 0.142021, 2.343654, 7.093068, 0.000000, 3
28.716667, 2.052797, -0.978705, 3.031502, 270605.922919, 0.142510, 2.346029, 7.100620, 0.000000, 3
28.733333, 2.051222, -0.986393, 3.037616, 270386.003900, 0.142999, 2.348412, 7.108167, 0.000000, 3
28.750000, 2.049644, -0.994082, 3.043726, 270165.671976, 0.143487, 2.350803, 7.115711, 0.000000, 3
28.766667, 2.048063, -1.001654, 3.049717, 269944.925589, 0.143966, 2.353203, 7.123107, 0.000000, 3
28.783333, 2.046479, -1.009225, 3.055705, 269723.769501, 0.144444, 2.355610, 7.130500, 0.000000, 3
28.800000, 2.044893, -1.016797, 3.061690, 269502.202157, 0.144922, 2.358026, 7.137889, 0.000000, 3
28.816667, 2.043303, -1.024369, 3.067672, 269280.222004, 0.145400, 2.360449, 7.145274, 0.000000, 3
28.833333, 2.041710, -1.031941, 3.073651, 269057.828544, 0.145878, 2.362880, 7.152655, 0.000000, 3
28.850000, 2.040114, -1.039512, 3.079627, 268835.021283, 0.146356, 2.365320, 7.160033, 0.000000, 3
28.866667, 2.038516, -1.047084, 3.085600, 268611.799731, 0.146833, 2.367767, 7.167407, 0.000000, 3
28.883333, 2.036914, -1.054656, 3.091570, 268388.162346, 0.147310, 2.370222, 7.174778, 0.000000, 3
28.900000, 2.035309, -1.062228, 3.097537, 268164.107593, 0.147787, 2.372685, 7.182144, 0.000000, 3
28.916667, 2.033702, -1.069799, 3.103501, 267939.634992, 0.148266, 2.375156, 7.189940, 0.000000, 3
28.933333, 2.032091, -1.077371, 3.109462, 267714.730424, 0.148746, 2.377635, 7.198035, 0.000000, 3
28.950000, 2.030477, -1.084943, 3.115420, 267489.382943, 0.149226, 2.380122, 7.206126, 0.000000, 3
28.966667, 2.028860, -1.092515, 3.121375, 267263.592104, 0.149705, 2.382617, 7.214212, 0.000000, 3
28.983333, 2.027240, -1.100086, 3.127326, 267037.356416, 0.150185, 2.385121, 7.222295, 0.000000, 3
29.000000, 2.025616, -1.107658, 3.133274, 266810.675443, 0.150664, 2.387632, 7.230373, 0.000000, 3
29.016667, 2.023990, -1.119111, 3.143101, 266583.547700, 0.151455, 2.390156, 7.243717, 0.000000, 3
29.033333, 2.022359, -1.130565, 3.152923, 266355.806355, 0.152246, 2.392693, 7.257056, 0.000000, 3
29.050000, 2.020723, -1.142018, 3.162741, 266127.451180, 0.153037, 2.395244, 7.270389, 0.000000, 3
29.066667, 2.019083, -1.153471, 3.172554, 265898.478816, 0.153827, 2.397808, 7.283716, 0.000000, 3
29.083333, 2.017439, -1.164924, 3.182363, 265668.889047, 0.154617, 2.400385, 7.297037, 0.000000, 3
29.100000, 2.015790, -1.176378, 3.192168, 265438.680618, 0.155406, 2.402975, 7.310352, 0.000000, 3
29.116667, 2.014137, -1.187831, 3.201968, 265207.851232, 0.156197, 2.405578, 7.323417, 0.000000, 3
29.133333, 2.012480, -1.199284, 3.211764, 264976.407999, 0.156991, 2.408195, 7.335511, 0.000000, 3
29.150000, 2.010818, -1.210737, 3.221555, 264744.379932, 0.157786, 2.410824, 7.347599, 0.000000, 3
29.166667, 2.009152, -1.222191, 3.231343, 264511.765749, 0.158580, 2.413467, 7.359682, 0.000000, 3
29.183333, 2.007482, -1.233644, 3.241126, 264278.563133, 0.159373, 2.416124, 7.371760, 0.000000, 3
29.200000, 2.005807, -1.245097, 3.250905, 264044.771857, 0.160167, 2.418793, 7.383833, 0.000000, 3
29.216667, 2.004129, -1.256550, 3.260679, 263810.389612, 0.160960, 2.421476, 7.395900, 0.000000, 3
29.233333, 2.002446, -1.268004, 3.270450, 263575.415141, 0.161752, 2.424172, 7.407963, 0.000000, 3
29.250000, 2.000759, -1.279457, 3.280216, 263339.847190, 0.162544, 2.426881, 7.420020, 0.000000, 3
29.266667, 1.999067, -1.293672, 3.292740, 263059.863659, 0.163560, 2.429607, 7.435481, 0.000000, 3
29.283333, 1.997370, -1.307888, 3.305258, 262743.221886, 0.164579, 2.432350, 7.450936, 0.000000, 3
29.300000, 1.995668, -1.322103, 3.317771, 262425.539102, 0.165601, 2.435110, 7.466384, 0.000000, 3
29.316667, 1.993960, -1.336319, 3.330278, 262106.811195, 0.166623, 2.437887, 7.481825, 0.000000, 3
29.333333, 1.992246, -1.350534, 3.342780, 261787.035455, 0.167645, 2.440681, 7.497259, 0.000000, 3
29.350000, 1.990527, -1.364749, 3.355276, 261466.207796, 0.168666, 2.443492, 7.512687, 0.000000, 3
29.366667, 1.988802, -1.378965, 3.367766, 261144.324146, 0.169686, 2.446320, 7.528107, 0.000000, 3
29.383333, 1.987071, -1.393180, 3.380251, 260821.381832, 0.170706, 2.449165, 7.543520, 0.000000, 3
29.400000, 1.985335, -1.407396, 3.392730, 260497.375424, 0.171726, 2.452027, 7.558926, 0.000000, 3
29.416667, 1.983592, -1.421611, 3.405203, 260172.303661, 0.172748, 2.454906, 7.574968, 0.000000, 3
29.433333, 1.981844, -1.435826, 3.417671, 259846.133449, 0.173773, 2.457802, 7.591899, 0.000000, 3
29.450000, 1.980090, -1.450042, 3.430132, 259518.823454, 0.174798, 2.460716, 7.608821, 0.000000, 3
29.466667, 1.978330, -1.464257, 3.442587, 259190.368391, 0.175823, 2.463646, 7.625736, 0.000000, 3
29.483333, 1.976564, -1.478473, 3.455036, 258860.765756, 0.176847, 2.466594, 7.642642, 0.000000, 3
29.500000, 1.974791, -1.492688, 3.467479, 258530.010295, 0.177871, 2.469558, 7.659539, 0.000000, 3
29.516667, 1.973012, -1.492425, 3.465437, 258198.098151, 0.177703, 2.472520, 7.656767, 0.000000, 3
29.533333, 1.971232, -1.492162, 3.463394, 257865.878857, 0.177535, 2.475479, 7.653992, 0.000000, 3
29.550000, 1.969450, -1.491900, 3.461349, 257533.352960, 0.177366, 2.478435, 7.651215, 0.000000, 3
29.566667, 1.967666, -1.491637, 3.459303, 257200.516867, 0.177198, 2.481388, 7.648436, 0.000000, 3
29.583333, 1.965881, -1.491374, 3.457255, 256867.371130, 0.177029, 2.484339, 7.645654, 0.000000, 3
29.600000, 1.964094, -1.491111, 3.455205, 256533.913544, 0.176861, 2.487286, 7.642871, 0.000000, 3
29.616667, 1.962305, -1.490848, 3.453153, 256200.144667, 0.176692, 2.490231, 7.640085, 0.000000, 3
29.633333, 1.960514, -1.490586, 3.451100, 255866.062300, 0.176523, 2.493173, 7.637296, 0.000000, 3
29.650000, 1.958722, -1.490323, 3.449045, 255531.664251, 0.176354, 2.496112, 7.634506, 0.000000, 3
29.666667, 1.956929, -1.490060, 3.446989, 255196.951086, 0.176185, 2.499049, 7.631713, 0.000000, 3
29.683333, 1.955133, -1.489797, 3.444930, 254861.920619, 0.176016, 2.501982, 7.628918, 0.000000, 3
29.700000, 1.953336, -1.489534, 3.442870, 254526.572045, 0.175846, 2.504913, 7.626120, 0.000000, 3
29.716667, 1.951537, -1.489272, 3.440809, 254190.904561, 0.175677, 2.507841, 7.623320, 0.000000, 3
29.733333, 1.949736, -1.489009, 3.438745, 253854.917368, 0.175507, 2.510766, 7.620518, 0.000000, 3
29.750000, 1.947934, -1.488746, 3.436680, 253518.608297, 0.175337, 2.513689, 7.617714, 0.000000, 3
29.766667, 1.946130, -1.489897, 3.436027, 253181.976555, 0.175283, 2.516610, 7.616827, 0.000000, 3
29.783333, 1.944324, -1.491049, 3.435372, 252844.936318, 0.175229, 2.519530, 7.615938, 0.000000, 3
29.800000, 1.942515, -1.492200, 3.434715, 252507.485548, 0.175175, 2.522450, 7.615045, 0.000000, 3
29.816667, 1.940705, -1.493351, 3.434056, 252169.622208, 0.175121, 2.525369, 7.614150, 0.000000, 3
29.833333, 1.938892, -1.494503, 3.433394, 251831.345640, 0.175067, 2.528287, 7.613252, 0.000000, 3
29.850000, 1.937077, -1.495654, 3.432731, 251492.653818, 0.175012, 2.531203, 7.612350, 0.000000, 3
29.866667, 1.935259, -1.496805, 3.432065, 251153.546091, 0.174957, 2.534119, 7.611446, 0.000000, 3
29.883333, 1.933440, -1.497957, 3.431396, 250814.019076, 0.174902, 2.537034, 7.610538, 0.000000, 3
29.900000, 1.931618, -1.499108, 3.430726, 250474.073498, 0.174847, 2.539949, 7.609628, 0.000000, 3
29.916667, 1.929794, -1.500259, 3.430053, 250133.705985, 0.174792, 2.542862, 7.608714, 0.000000, 3
29.933333, 1.927967, -1.501411, 3.429378, 249792.915904, 0.174736, 2.545774, 7.607797, 0.000000, 3
29.950000, 1.926139, -1.502562, 3.428701, 249451.701260, 0.174681, 2.548685, 7.606877, 0.000000, 3
29.966667, 1.924308, -1.503713, 3.428021, 249110.060065, 0.174625, 2.551596, 7.605955, 0.000000, 3
29.983333, 1.922475, -1.504865, 3.427339, 248767.991698, 0.174569, 2.554505, 7.605029, 0.000000, 3
30.000000, 1.920639, -1.506016, 3.426655, 248425.494181, 0.174512, 2.557414, 7.604099, 0.000000, 3
30.016667, 1.918801, -1.510757, 3.429559, 248082.565539, 0.174751, 2.560326, 7.608043, 0.000000, 3
30.033333, 1.916960, -1.515499, 3.432459, 247738.984520, 0.174990, 2.563243, 7.611981, 0.000000, 3
30.050000, 1.915115, -1.520240, 3.435355, 247394.748108, 0.175228, 2.566163, 7.615915, 0.000000, 3
30.066667, 1.913267, -1.524982, 3.438248, 247049.853300, 0.175466, 2.569088, 7.619843, 0.000000, 3
30.083333, 1.911415, -1.529723, 3.441138, 246704.298460, 0.175704, 2.572016, 7.623767, 0.000000, 3
30.100000, 1.909559, -1.534464, 3.444024, 246358.080599, 0.175941, 2.574948, 7.627687, 0.000000, 3
30.116667, 1.907700, -1.539206, 3.446906, 246011.196740, 0.176178, 2.577885, 7.631601, 0.000000, 3
30.133333, 1.905838, -1.543947, 3.449785, 245663.645272, 0.176415, 2.580825, 7.635510, 0.000000, 3
30.150000, 1.903972, -1.548689, 3.452660, 245315.423233, 0.176652, 2.583769, 7.639415, 0.000000, 3
30.166667, 1.902102, -1.553430, 3.455532, 244966.526314, 0.176888, 2.586717, 7.643315, 0.000000, 3
30.183333, 1.900228, -1.558171, 3.458400, 244616.954287, 0.177124, 2.589669, 7.647210, 0.000000, 3
30.200000, 1.898351, -1.562913, 3.461264, 244253.758298, 0.177359, 2.592625, 7.651099, 0.000000, 3
30.216667, 1.896470, -1.567654, 3.464125, 243888.040163, 0.177595, 2.595585, 7.654984, 0.000000, 3
30.233333, 1.894586, -1.572396, 3.466981, 243521.586845, 0.177830, 2.598549, 7.658863, 0.000000, 3
30.250000, 1.892697, -1.577137, 3.469834, 243154.395348, 0.178064, 2.601517, 7.662738, 0.000000, 3
30.266667, 1.890805, -1.586167, 3.476972, 242786.462687, 0.178651, 2.604494, 7.672431, 0.000000, 3
30.283333, 1.888907, -1.595196, 3.484104, 242417.505469, 0.179238, 2.607482, 7.682116, 0.000000, 3
30.300000, 1.887005, -1.604226, 3.491231, 242047.518321, 0.179824, 2.610479, 7.691795, 0.000000, 3
30.316667, 1.885096, -1.613256, 3.498352, 241676.497300, 0.180410, 2.613486, 7.701466, 0.000000, 3
30.333333, 1.883183, -1.622286, 3.505469, 241304.438476, 0.180998, 2.616502, 7.711130, 0.000000, 3
30.350000, 1.881264, -1.631315, 3.512580, 240931.336528, 0.181587, 2.619529, 7.720787, 0.000000, 3
30.366667, 1.879340, -1.640345, 3.519685, 240557.187559, 0.182175, 2.622565, 7.730436, 0.000000, 3
30.383333, 1.877410, -1.649375, 3.526785, 240181.987687, 0.182763, 2.625611, 7.740079, 0.000000, 3
30.400000, 1.875475, -1.658405, 3.533880, 239805.731643, 0.183351, 2.628667, 7.749713, 0.000000, 3
30.416667, 1.873535, -1.667434, 3.540969, 239428.414173, 0.183938, 2.631732, 7.759341, 0.000000, 3
30.433333, 1.871589, -1.676464, 3.548053, 239050.031447, 0.184524, 2.634808, 7.768961, 0.000000, 3
30.450000, 1.869637, -1.685494, 3.555131, 238670.579650, 0.185110, 2.637893, 7.778573, 0.000000, 3
30.466667, 1.867680, -1.694524, 3.562204, 238290.052179, 0.185696, 2.640988, 7.788178, 0.000000, 3
30.483333, 1.865718, -1.703553, 3.569271, 237908.445255, 0.186281, 2.644093, 7.797775, 0.000000, 3
30.500000, 1.863749, -1.712583, 3.576332, 237525.753715, 0.186865, 2.647207, 7.807365, 0.000000, 3
30.516667, 1.861776, -1.707359, 3.569134, 237141.973812, 0.186269, 2.650312, 7.797590, 0.000000, 3
30.533333, 1.859801, -1.702135, 3.561936, 236758.052889, 0.185673, 2.653406, 7.787814, 0.000000, 3
30.550000, 1.857826, -1.696910, 3.554736, 236373.991363, 0.185077, 2.656491, 7.778037, 0.000000, 3
30.566667, 1.855850, -1.691686, 3.547536, 235989.788253, 0.184481, 2.659565, 7.768259, 0.000000, 3
30.583333, 1.853873, -1.686462, 3.540335, 235605.442581, 0.183885, 2.662630, 7.758480, 0.000000, 3
30.600000, 1.851896, -1.681238, 3.533134, 235220.953373, 0.183289, 2.665685, 7.748700, 0.000000, 3
30.616667, 1.849918, -1.676014, 3.525931, 234836.321052, 0.182693, 2.668730, 7.738919, 0.000000, 3
30.633333, 1.847939, -1.670789, 3.518728, 234451.544646, 0.182096, 2.671765, 7.729137, 0.000000, 3
30.650000, 1.845959, -1.665565, 3.511524, 234066.623187, 0.181500, 2.674790, 7.719354, 0.000000, 3
30.666667, 1.843979, -1.660341, 3.504320, 233681.555709, 0.180903, 2.677805, 7.709570, 0.000000, 3
30.683333, 1.841998, -1.655117, 3.497114, 233296.341250, 0.180308, 2.680810, 7.699785, 0.000000, 3
30.700000, 1.840016, -1.649893, 3.489908, 232910.980241, 0.179716, 2.683805, 7.689999, 0.000000, 3
30.716667, 1.838033, -1.644668, 3.482702, 232525.471723, 0.179123, 2.686791, 7.680212, 0.000000, 3
30.733333, 1.836050, -1.639444, 3.475494, 232139.814739, 0.178530, 2.689766, 7.670424, 0.000000, 3
30.750000, 1.834066, -1.634220, 3.468286, 231754.008337, 0.177937, 2.692732, 7.660635, 0.000000, 3
30.766667, 1.832081, -1.628311, 3.460392, 231368.052954, 0.177288, 2.695686, 7.649915, 0.000000, 3
30.783333, 1.830095, -1.622402, 3.452497, 230981.993440, 0.176638, 2.698630, 7.639194, 0.000000, 3
30.800000, 1.828109, -1.616494, 3.444603, 230595.830164, 0.175989, 2.701564, 7.628473, 0.000000, 3
30.816667, 1.826123, -1.610585, 3.436707, 230209.562108, 0.175339, 2.704486, 7.617751, 0.000000, 3
30.833333, 1.824135, -1.604676, 3.428811, 229823.189644, 0.174690, 2.707397, 7.607028, 0.000000, 3
30.850000, 1.822148, -1.598767, 3.420915, 229436.711757, 0.174040, 2.710298, 7.596304, 0.000000, 3
30.866667, 1.820160, -1.592858, 3.413018, 229050.127436, 0.173391, 2.713188, 7.585580, 0.000000, 3
30.883333, 1.818171, -1.586950, 3.405120, 228663.437055, 0.172741, 2.716067, 7.574855, 0.000000, 3
30.900000, 1.816182, -1.581041, 3.397222, 228276.639608, 0.172093, 2.718935, 7.564472, 0.000000, 3
30.916667, 1.814192, -1.575132, 3.389324, 227889.717503, 0.171447, 2.721793, 7.554721, 0.000000, 3
30.933333, 1.812201, -1.569223, 3.381424, 227502.637992, 0.170802, 2.724639, 7.544968, 0.000000, 3
30.950000, 1.810209, -1.563314, 3.373524, 227115.398770, 0.170157, 2.727475, 7.535215, 0.000000, 3
30.966667, 1.808217, -1.557406, 3.365623, 226728.000300, 0.169511, 2.730300, 7.525460, 0.000000, 3
30.983333, 1.806224, -1.551497, 3.357721, 226340.441662, 0.168865, 2.733115, 7.515704, 0.000000, 3
31.000000, 1.804230, -1.545588, 3.349818, 225952.721943, 0.168220, 2.735919, 7.505948, 0.000000, 3
31.016667, 1.802235, -1.542680, 3.344915, 225564.840229, 0.167819, 2.738716, 7.499895, 0.000000, 3
31.033333, 1.800238, -1.539773, 3.340011, 225176.604199, 0.167418, 2.741506, 7.493840, 0.000000, 3
31.050000, 1.798239, -1.536865, 3.335104, 224624.182174, 0.167017, 2.744289, 7.487782, 0.000000, 3
31.066667, 1.796236, -1.533957, 3.330193, 224048.638736, 0.166616, 2.747066, 7.481720, 0.000000, 3
31.083333, 1.794230, -1.531049, 3.325279, 223472.079889, 0.166215, 2.749837, 7.475654, 0.000000, 3
31.100000, 1.792220, -1.528142, 3.320362, 222894.499438, 0.165813, 2.752600, 7.469583, 0.000000, 3
31.116667, 1.790207, -1.525234, 3.315441, 222315.889178, 0.165411, 2.755357, 7.463507, 0.000000, 3
31.133333, 1.788190, -1.522326, 3.310516, 221736.240928, 0.165009, 2.758107, 7.457428, 0.000000, 3
31.150000, 1.786170, -1.519418, 3.305588, 221155.548560, 0.164606, 2.760851, 7.451343, 0.000000, 3
31.166667, 1.784145, -1.516511, 3.300656, 220573.801911, 0.164203, 2.763587, 7.445254, 0.000000, 3
31.183333, 1.782117, -1.513603, 3.295720, 219990.994899, 0.163802, 2.766317, 7.439161, 0.000000, 3
31.200000, 1.780086, -1.510695, 3.290781, 219407.119438, 0.163402, 2.769041, 7.433063, 0.000000, 3
31.216667, 1.778050, -1.507787, 3.285838, 218822.167468, 0.163001, 2.771757, 7.426960, 0.000000, 3
31.233333, 1.776011, -1.504880, 3.280891, 218236.128927, 0.162599, 2.774467, 7.420853, 0.000000, 3
31.250000, 1.773968, -1.501972, 3.275940, 217648.995809, 0.162198, 2.777171, 7.414741, 0.000000, 3
31.266667, 1.771921, -1.505352, 3.277273, 217060.760128, 0.162306, 2.779876, 7.416386, 0.000000, 3
31.283333, 1.769869, -1.508731, 3.278600, 216470.796071, 0.162413, 2.782583, 7.418024, 0.000000, 3
31.300000, 1.767810, -1.512111, 3.279920, 215879.086622, 0.162520, 2.785291, 7.419655, 0.000000, 3
31.316667, 1.765745, -1.515490, 3.281235, 215285.622887, 0.162627, 2.788002, 7.421278, 0.000000, 3
31.333333, 1.763674, -1.518870, 3.282543, 214690.387944, 0.162733, 2.790714, 7.422893, 0.000000, 3
31.350000, 1.761596, -1.522249, 3.283845, 214093.366935, 0.162839, 2.793428, 7.424500, 0.000000, 3
31.366667, 1.759513, -1.525629, 3.285141, 213494.547069, 0.162944, 2.796144, 7.426100, 0.000000, 3
31.383333, 1.757423, -1.529008, 3.286431, 212893.913582, 0.163049, 2.798861, 7.427692, 0.000000, 3
31.400000, 1.755326, -1.532388, 3.287714, 212291.449752, 0.163153, 2.801580, 7.429277, 0.000000, 3
31.416667, 1.753224, -1.535767, 3.288991, 211687.142929, 0.163256, 2.804301, 7.430853, 0.000000, 3
31.433333, 1.751114, -1.539147, 3.290261, 211080.976489, 0.163359, 2.807024, 7.432421, 0.000000, 3
31.450000, 1.748999, -1.542526, 3.291525, 210472.937882, 0.163462, 2.809748, 7.433981, 0.000000, 3
31.466667, 1.746876, -1.545906, 3.292782, 209863.008578, 0.163564, 2.812474, 7.435534, 0.000000, 3
31.483333, 1.744747, -1.549285, 3.294033, 209251.172117, 0.163665, 2.815202, 7.437078, 0.000000, 3
31.500000, 1.742612, -1.552665, 3.295277, 208637.414095, 0.163766, 2.817932, 7.438613, 0.000000, 3
31.516667, 1.740469, -1.541281, 3.281750, 208021.718160, 0.162669, 2.820643, 7.421914, 0.000000, 3
31.533333, 1.738326, -1.529896, 3.268222, 207405.583755, 0.161571, 2.823336, 7.405212, 0.000000, 3
31.550000, 1.736180, -1.518512, 3.254692, 206789.006033, 0.160474, 2.826010, 7.388509, 0.000000, 3
31.566667, 1.734033, -1.507127, 3.241161, 206171.982165, 0.159376, 2.828666, 7.371803, 0.000000, 3
31.583333, 1.731885, -1.495743, 3.227628, 205554.507327, 0.158278, 2.831304, 7.355096, 0.000000, 3
31.600000, 1.729734, -1.484359, 3.214093, 204936.576714, 0.157180, 2.833924, 7.338386, 0.000000, 3
31.616667, 1.727583, -1.472974, 3.200557, 204318.187529, 0.156082, 2.836525, 7.321675, 0.000000, 3
31.633333, 1.725429, -1.461590, 3.187019, 203699.336986, 0.154992, 2.839109, 7.303359, 0.000000, 3
31.650000, 1.723275, -1.450205, 3.173480, 203080.153927, 0.153901, 2.841674, 7.284973, 0.000000, 3
31.666667, 1.721119, -1.438821, 3.159940, 202460.643330, 0.152811, 2.844221, 7.266585, 0.000000, 3
31.683333, 1.718962, -1.427437, 3.146399, 201840.802193, 0.151721, 2.846749, 7.248196, 0.000000, 3
31.700000, 1.716804, -1.416052, 3.132857, 201220.627526, 0.150630, 2.849260, 7.229805, 0.000000, 3
31.716667, 1.714645, -1.404668, 3.119313, 200600.116346, 0.149539, 2.851752, 7.211413, 0.000000, 3
31.733333, 1.712485, -1.393283, 3.105768, 199979.265681, 0.148448, 2.854226, 7.193019, 0.000000, 3
31.750000, 1.710324, -1.381899, 3.092223, 199358.072567, 0.147362, 2.856682, 7.175583, 0.000000, 3
31.766667, 1.708161, -1.370182, 3.078343, 198736.450633, 0.146253, 2.859120, 7.158448, 0.000000, 3
31.783333, 1.705996, -1.358465, 3.064461, 198114.369288, 0.145144, 2.861539, 7.141310, 0.000000, 3
31.800000, 1.703830, -1.346749, 3.050578, 197491.825792, 0.144034, 2.863939, 7.124171, 0.000000, 3
31.816667, 1.701662, -1.335032, 3.036694, 196868.815432, 0.142925, 2.866321, 7.107029, 0.000000, 3
31.833333, 1.699493, -1.323315, 3.022808, 196247.018119, 0.141815, 2.868685, 7.089886, 0.000000, 3
31.850000, 1.697322, -1.311598, 3.008920, 195630.274801, 0.140705, 2.871030, 7.072740, 0.000000, 3
31.866667, 1.695149, -1.299881, 2.995030, 195013.079572, 0.139599, 2.873357, 7.055593, 0.000000, 3
31.883333, 1.692975, -1.288165, 2.981139, 194395.429741, 0.138497, 2.875665, 7.038443, 0.000000, 3
31.900000, 1.690799, -1.276448, 2.967247, 193777.318722, 0.137396, 2.877955, 7.021292, 0.000000, 3
31.916667, 1.688621, -1.264731, 2.953352, 193158.743853, 0.136294, 2.880227, 7.004139, 0.000000, 3
31.933333, 1.686442, -1.253014, 2.939456, 192539.698576, 0.135192, 2.882480, 6.986983, 0.000000, 3
31.950000, 1.684261, -1.241297, 2.925559, 191920.180254, 0.134091, 2.884715, 6.969825, 0.000000, 3
31.966667, 1.682079, -1.229581, 2.911659, 191300.186261, 0.132989, 2.886931, 6.952666, 0.000000, 3
31.983333, 1.679895, -1.217864, 2.897758, 190679.710082, 0.131888, 2.889129, 6.935504, 0.000000, 3
32.000000, 1.677709, -1.206147, 2.883856, 190058.747170, 0.130795, 2.891309, 6.918340, 0.000000, 3
32.016667, 1.675521, -1.196768, 2.872289, 189437.292991, 0.129885, 2.893474, 6.904060, 0.000000, 3
32.033333, 1.673331, -1.187388, 2.860719, 188815.082418, 0.128976, 2.895624, 6.889777, 0.000000, 3
32.050000, 1.671138, -1.178009, 2.849147, 188192.107524, 0.128066, 2.897758, 6.875490, 0.000000, 3
32.066667, 1.668942, -1.168630, 2.837572, 187568.362350, 0.127156, 2.899877, 6.861200, 0.000000, 3
32.083333, 1.666744, -1.159251, 2.825994, 186943.839015, 0.126245, 2.901981, 6.846906, 0.000000, 3
32.100000, 1.664542, -1.149871, 2.814414, 186318.529665, 0.125335, 2.904070, 6.832610, 0.000000, 3
32.116667, 1.662338, -1.140492, 2.802830, 185692.426466, 0.124424, 2.906144, 6.818309, 0.000000, 3
32.133333, 1.660132, -1.131113, 2.791244, 185065.521614, 0.123519, 2.908203, 6.802924, 0.000000, 3
32.150000, 1.657922, -1.121734, 2.779656, 184437.909971, 0.122615, 2.910246, 6.787187, 0.000000, 3
32.166667, 1.655710, -1.112354, 2.768065, 183809.612628, 0.121711, 2.912275, 6.771446, 0.000000, 3
32.183333, 1.653496, -1.102975, 2.756471, 183180.625483, 0.120808, 2.914288, 6.755702, 0.000000, 3
32.200000, 1.651280, -1.093596, 2.744876, 182550.942516, 0.119904, 2.916287, 6.739954, 0.000000, 3
32.216667, 1.649061, -1.084217, 2.733277, 181920.555795, 0.118999, 2.918270, 6.724204, 0.000000, 3
32.233333, 1.646839, -1.074837, 2.721676, 181289.455482, 0.118095, 2.920238, 6.708449, 0.000000, 3
32.250000, 1.644615, -1.065458, 2.710073, 180657.639487, 0.117190, 2.922191, 6.692692, 0.000000, 3
32.266667, 1.642388, -1.062648, 2.705036, 180025.096087, 0.116798, 2.924138, 6.685851, 0.000000, 3
32.283333, 1.640156, -1.059837, 2.699993, 179390.971365, 0.116404, 2.926078, 6.679003, 0.000000, 3
32.300000, 1.637918, -1.057027, 2.694945, 178755.251361, 0.116014, 2.928012, 6.672148, 0.000000, 3
32.316667, 1.635675, -1.054217, 2.689892, 178117.918321, 0.115624, 2.929939, 6.665285, 0.000000, 3
32.333333, 1.633425, -1.051407, 2.684832, 177478.956468, 0.115233, 2.931859, 6.658414, 0.000000, 3
32.350000, 1.631170, -1.048596, 2.679767, 176838.348162, 0.114841, 2.933773, 6.651535, 0.000000, 3
32.366667, 1.628909, -1.045786, 2.674695, 176196.073898, 0.114449, 2.935681, 6.644648, 0.000000, 3
32.383333, 1.626642, -1.042976, 2.669618, 175552.120000, 0.114057, 2.937582, 6.637753, 0.000000, 3
32.400000, 1.624370, -1.040166, 2.664535, 174906.467082, 0.113664, 2.939476, 6.630850, 0.000000, 3
32.416667, 1.622091, -1.037355, 2.659446, 174259.097746, 0.113271, 2.941364, 6.623939, 0.000000, 3
32.433333, 1.619806, -1.034545, 2.654351, 173609.992734, 0.112877, 2.943245, 6.617020, 0.000000, 3
32.450000, 1.617515, -1.031735, 2.649249, 172959.132859, 0.112483, 2.945120, 6.610092, 0.000000, 3
32.466667, 1.615217, -1.028925, 2.644142, 172306.498995, 0.112088, 2.946988, 6.603156, 0.000000, 3
32.483333, 1.612914, -1.026114, 2.639028, 171652.074002, 0.111693, 2.948850, 6.596211, 0.000000, 3
32.500000, 1.610603, -1.023304, 2.633907, 170995.835063, 0.111297, 2.950704, 6.589257, 0.000000, 3
