Results from Tidal Range Scheme Title Line Here
32.516667, 1.608287, -1.009174, 2.617461, 170337.765172, 0.110026, 2.952538, 6.566922, 0.000000, 3
32.533333, 1.605969, -0.995044, 2.601013, 169679.388157, 0.108755, 2.954351, 6.544586, 0.000000, 3
32.550000, 1.603651, -0.980914, 2.584564, 169020.697520, 0.107495, 2.956142, 6.522248, 0.000000, 3
32.566667, 1.601331, -0.966784, 2.568115, 168361.690595, 0.106236, 2.957913, 6.499909, 0.000000, 3
32.583333, 1.599010, -0.952654, 2.551663, 167700.279731, 0.104976, 2.959663, 6.477568, 0.000000, 3
32.600000, 1.596688, -0.938524, 2.535211, 167035.732454, 0.103717, 2.961391, 6.455225, 0.000000, 3
32.616667, 1.594364, -0.924394, 2.518758, 166370.835573, 0.102457, 2.963099, 6.432881, 0.000000, 3
32.633333, 1.592040, -0.910263, 2.502303, 165705.586487, 0.101197, 2.964785, 6.410535, 0.000000, 3
32.650000, 1.589714, -0.896133, 2.485847, 165039.982605, 0.099948, 2.966451, 6.388188, 0.000000, 3
32.666667, 1.587387, -0.882003, 2.469390, 164374.017520, 0.098700, 2.968096, 6.365838, 0.000000, 3
32.683333, 1.585058, -0.867873, 2.452932, 163707.688667, 0.097451, 2.969720, 6.343487, 0.000000, 3
32.700000, 1.582729, -0.853743, 2.436472, 163040.989671, 0.096203, 2.971324, 6.321135, 0.000000, 3
32.716667, 1.580398, -0.839613, 2.420011, 162373.916087, 0.094955, 2.972906, 6.298780, 0.000000, 3
32.733333, 1.578065, -0.825483, 2.403548, 161706.465392, 0.093706, 2.974468, 6.276424, 0.000000, 3
32.750000, 1.575732, -0.811353, 2.387085, 161038.629351, 0.092467, 2.976009, 6.252471, 0.000000, 3
32.766667, 1.573397, -0.796305, 2.369703, 160370.577016, 0.091162, 2.977529, 6.226720, 0.000000, 3
32.783333, 1.571063, -0.781258, 2.352320, 159702.499859, 0.089856, 2.979026, 6.200968, 0.000000, 3
32.800000, 1.568728, -0.766210, 2.334938, 159034.398496, 0.088551, 2.980502, 6.175217, 0.000000, 3
32.816667, 1.566394, -0.751162, 2.317556, 158366.269743, 0.087246, 2.981956, 6.149465, 0.000000, 3
32.833333, 1.564059, -0.736114, 2.300173, 157698.114224, 0.085940, 2.983389, 6.123713, 0.000000, 3
32.850000, 1.561724, -0.721067, 2.282791, 157029.932564, 0.084648, 2.984799, 6.097961, 0.000000, 3
32.866667, 1.559389, -0.706019, 2.265408, 156361.721590, 0.083356, 2.986189, 6.072209, 0.000000, 3
32.883333, 1.557054, -0.690971, 2.248025, 155693.481935, 0.082064, 2.987556, 6.046457, 0.000000, 3
32.900000, 1.554719, -0.675923, 2.230642, 155025.214228, 0.080772, 2.988903, 6.020705, 0.000000, 3
32.916667, 1.552384, -0.660876, 2.213259, 154356.919101, 0.079479, 2.990227, 5.994952, 0.000000, 3
32.933333, 1.550048, -0.645828, 2.195876, 153688.597185, 0.078191, 2.991530, 5.968690, 0.000000, 3
32.950000, 1.547713, -0.630780, 2.178493, 153020.302095, 0.076912, 2.992812, 5.940792, 0.000000, 3
32.966667, 1.545378, -0.615732, 2.161111, 152352.219683, 0.075634, 2.994073, 5.912894, 0.000000, 3
32.983333, 1.543045, -0.600685, 2.143729, 151684.353888, 0.074356, 2.995312, 5.884998, 0.000000, 3
33.000000, 1.540712, -0.585637, 2.126349, 151016.704861, 0.073077, 2.996530, 5.857103, 0.000000, 3
33.016667, 1.538380, -0.572060, 2.110440, 150349.276528, 0.071907, 2.997728, 5.831570, 0.000000, 3
33.033333, 1.536047, -0.558484, 2.094531, 149681.801201, 0.070742, 2.998907, 5.806037, 0.000000, 3
33.050000, 1.533715, -0.544907, 2.078622, 149014.279555, 0.069584, 3.000067, 5.780504, 0.000000, 3
33.066667, 1.531382, -0.531330, 2.062712, 148346.708494, 0.068427, 3.001208, 5.754970, 0.000000, 3
33.083333, 1.529049, -0.517754, 2.046803, 147679.088697, 0.067270, 3.002329, 5.729436, 0.000000, 3
33.100000, 1.526716, -0.504177, 2.030893, 147011.417080, 0.066113, 3.003431, 5.703902, 0.000000, 3
33.116667, 1.524383, -0.490600, 2.014983, 146343.698089, 0.064955, 3.004513, 5.678368, 0.000000, 3
33.133333, 1.522049, -0.477024, 1.999073, 145675.928645, 0.063799, 3.005577, 5.652719, 0.000000, 3
33.150000, 1.519716, -0.463447, 1.983163, 145008.120698, 0.062654, 3.006621, 5.625219, 0.000000, 3
33.166667, 1.517383, -0.449870, 1.967253, 144340.492546, 0.061510, 3.007646, 5.597721, 0.000000, 3
33.183333, 1.515051, -0.436294, 1.951344, 143673.048167, 0.060366, 3.008652, 5.570224, 0.000000, 3
33.200000, 1.512719, -0.422717, 1.935436, 143005.791531, 0.059222, 3.009639, 5.542729, 0.000000, 3
33.216667, 1.510388, -0.409140, 1.919528, 142338.722851, 0.058077, 3.010607, 5.515234, 0.000000, 3
33.233333, 1.508058, -0.395564, 1.903621, 141671.846083, 0.056933, 3.011556, 5.487741, 0.000000, 3
33.250000, 1.505728, -0.381987, 1.887715, 141005.161432, 0.055800, 3.012486, 5.458731, 0.000000, 3
33.266667, 1.503400, -0.373624, 1.877023, 140338.859712, 0.055040, 3.013403, 5.438932, 0.000000, 3
33.283333, 1.501069, -0.365260, 1.866329, 139671.812795, 0.054280, 3.014308, 5.419128, 0.000000, 3
33.300000, 1.498735, -0.356897, 1.855632, 139000.706188, 0.053519, 3.015200, 5.399319, 0.000000, 3
33.316667, 1.496399, -0.348534, 1.844933, 138326.019539, 0.052759, 3.016079, 5.379505, 0.000000, 3
33.333333, 1.494060, -0.340171, 1.834231, 137650.519568, 0.051998, 3.016946, 5.359686, 0.000000, 3
33.350000, 1.491718, -0.331807, 1.823525, 136974.193473, 0.051237, 3.017800, 5.339862, 0.000000, 3
33.366667, 1.489373, -0.323444, 1.812817, 136297.032252, 0.050476, 3.018641, 5.320032, 0.000000, 3
33.383333, 1.487025, -0.315081, 1.802106, 135619.023178, 0.049715, 3.019470, 5.300196, 0.000000, 3
33.400000, 1.484674, -0.306718, 1.791392, 134940.153569, 0.048961, 3.020286, 5.280356, 0.000000, 3
33.416667, 1.482321, -0.298354, 1.780675, 134260.414532, 0.048208, 3.021089, 5.260509, 0.000000, 3
33.433333, 1.479964, -0.289991, 1.769955, 133579.789716, 0.047456, 3.021880, 5.240657, 0.000000, 3
33.450000, 1.477604, -0.281628, 1.759232, 132898.266562, 0.046703, 3.022659, 5.220799, 0.000000, 3
33.466667, 1.475241, -0.273265, 1.748505, 132215.836300, 0.045949, 3.023424, 5.200936, 0.000000, 3
33.483333, 1.472874, -0.264901, 1.737776, 131532.478973, 0.045196, 3.024178, 5.181066, 0.000000, 3
33.500000, 1.470505, -0.256538, 1.727043, 130848.185897, 0.044442, 3.024918, 5.161190, 0.000000, 3
33.516667, 1.468132, -0.239587, 1.707719, 130162.940952, 0.043085, 3.025636, 5.125405, 0.000000, 3
33.533333, 1.465763, -0.222636, 1.688399, 129478.858497, 0.041739, 3.026332, 5.088196, 0.000000, 3
33.550000, 1.463399, -0.205685, 1.669084, 128796.149313, 0.040399, 3.027005, 5.050042, 0.000000, 3
33.566667, 1.461040, -0.188734, 1.649774, 128114.960265, 0.039060, 3.027656, 5.011899, 0.000000, 3
33.583333, 1.458687, -0.171783, 1.630469, 127435.318665, 0.037722, 3.028285, 4.973767, 0.000000, 3
33.600000, 1.456339, -0.154832, 1.611170, 126757.244312, 0.036383, 3.028891, 4.935645, 0.000000, 3
33.616667, 1.453996, -0.137881, 1.591877, 126080.760669, 0.035053, 3.029476, 4.896532, 0.000000, 3
33.633333, 1.451660, -0.120929, 1.572589, 125406.032335, 0.033732, 3.030038, 4.856052, 0.000000, 3
33.650000, 1.449330, -0.103978, 1.553309, 124733.275452, 0.032412, 3.030578, 4.815586, 0.000000, 3
33.666667, 1.447008, -0.087027, 1.534035, 124062.523750, 0.031093, 3.031096, 4.775135, 0.000000, 3
33.683333, 1.444692, -0.070076, 1.514768, 123393.807162, 0.029774, 3.031593, 4.734699, 0.000000, 3
33.700000, 1.442383, -0.053125, 1.495509, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.716667, 1.442383, -0.036174, 1.478558, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.733333, 1.442383, -0.019223, 1.461607, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.750000, 1.442383, -0.002272, 1.444655, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.766667, 1.442383, 0.013540, 1.428843, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.783333, 1.442383, 0.029353, 1.413031, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.800000, 1.442383, 0.045165, 1.397218, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.816667, 1.442383, 0.060978, 1.381406, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.833333, 1.442383, 0.076790, 1.365593, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.850000, 1.442383, 0.092602, 1.349781, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.866667, 1.442383, 0.108415, 1.333969, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.883333, 1.442383, 0.124227, 1.318156, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.900000, 1.442383, 0.140040, 1.302344, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.916667, 1.442383, 0.155852, 1.286531, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.933333, 1.442383, 0.171664, 1.270719, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.950000, 1.442383, 0.187477, 1.254907, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.966667, 1.442383, 0.203289, 1.239094, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
33.983333, 1.442383, 0.219102, 1.223282, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.000000, 1.442383, 0.234914, 1.207469, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.016667, 1.442383, 0.248579, 1.193805, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.033333, 1.442383, 0.262243, 1.180140, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.050000, 1.442383, 0.275908, 1.166476, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.066667, 1.442383, 0.289572, 1.152811, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.083333, 1.442383, 0.303237, 1.139146, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.100000, 1.442383, 0.316902, 1.125482, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.116667, 1.442383, 0.330566, 1.111817, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.133333, 1.442383, 0.344231, 1.098153, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.150000, 1.442383, 0.357895, 1.084488, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.166667, 1.442383, 0.371560, 1.070823, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.183333, 1.442383, 0.385225, 1.057159, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.200000, 1.442383, 0.398889, 1.043494, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.216667, 1.442383, 0.412554, 1.029830, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.233333, 1.442383, 0.426218, 1.016165, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.250000, 1.442383, 0.439883, 1.002500, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.266667, 1.442383, 0.451340, 0.991044, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.283333, 1.442383, 0.462797, 0.979587, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.300000, 1.442383, 0.474253, 0.968130, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.316667, 1.442383, 0.485710, 0.956673, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.333333, 1.442383, 0.497167, 0.945216, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.350000, 1.442383, 0.508624, 0.933760, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.366667, 1.442383, 0.520081, 0.922303, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.383333, 1.442383, 0.531537, 0.910846, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.400000, 1.442383, 0.542994, 0.899389, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.416667, 1.442383, 0.554451, 0.887932, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.433333, 1.442383, 0.565908, 0.876476, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.450000, 1.442383, 0.577365, 0.865019, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.466667, 1.442383, 0.588821, 0.853562, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.483333, 1.442383, 0.600278, 0.842105, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.500000, 1.442383, 0.611735, 0.830648, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.516667, 1.442383, 0.624789, 0.817594, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.533333, 1.442383, 0.637844, 0.804540, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.550000, 1.442383, 0.650898, 0.791485, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.566667, 1.442383, 0.663952, 0.778431, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.583333, 1.442383, 0.677007, 0.765377, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.600000, 1.442383, 0.690061, 0.752322, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.616667, 1.442383, 0.703115, 0.739268, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.633333, 1.442383, 0.716170, 0.726214, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.650000, 1.442383, 0.729224, 0.713159, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.666667, 1.442383, 0.742278, 0.700105, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.683333, 1.442383, 0.755333, 0.687051, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.700000, 1.442383, 0.768387, 0.673996, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.716667, 1.442383, 0.781441, 0.660942, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.733333, 1.442383, 0.794496, 0.647888, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.750000, 1.442383, 0.807550, 0.634833, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.766667, 1.442383, 0.820644, 0.621740, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.783333, 1.442383, 0.833738, 0.608646, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.800000, 1.442383, 0.846832, 0.595552, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.816667, 1.442383, 0.859925, 0.582458, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.833333, 1.442383, 0.873019, 0.569364, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.850000, 1.442383, 0.886113, 0.556270, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.866667, 1.442383, 0.899207, 0.543176, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.883333, 1.442383, 0.912301, 0.530083, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.900000, 1.442383, 0.925395, 0.516989, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.916667, 1.442383, 0.938489, 0.503895, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.933333, 1.442383, 0.951583, 0.490801, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.950000, 1.442383, 0.964676, 0.477707, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.966667, 1.442383, 0.977770, 0.464613, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
34.983333, 1.442383, 0.990864, 0.451519, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.000000, 1.442383, 1.003958, 0.438425, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.016667, 1.442383, 1.016188, 0.426195, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.033333, 1.442383, 1.028418, 0.413965, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.050000, 1.442383, 1.040648, 0.401735, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.066667, 1.442383, 1.052879, 0.389505, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.083333, 1.442383, 1.065109, 0.377275, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.100000, 1.442383, 1.077339, 0.365045, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.116667, 1.442383, 1.089569, 0.352815, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.133333, 1.442383, 1.101799, 0.340584, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.150000, 1.442383, 1.114029, 0.328354, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.166667, 1.442383, 1.126259, 0.316124, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.183333, 1.442383, 1.138489, 0.303894, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.200000, 1.442383, 1.150720, 0.291664, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.216667, 1.442383, 1.162950, 0.279434, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.233333, 1.442383, 1.175180, 0.267204, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.250000, 1.442383, 1.187410, 0.254973, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.266667, 1.442383, 1.199761, 0.242623, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.283333, 1.442383, 1.212111, 0.230272, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.300000, 1.442383, 1.224462, 0.217921, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.316667, 1.442383, 1.236813, 0.205571, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.333333, 1.442383, 1.249164, 0.193220, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.350000, 1.442383, 1.261514, 0.180869, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.366667, 1.442383, 1.273865, 0.168518, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.383333, 1.442383, 1.286216, 0.156168, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.400000, 1.442383, 1.298567, 0.143817, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.416667, 1.442383, 1.310917, 0.131466, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.433333, 1.442383, 1.323268, 0.119115, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.450000, 1.442383, 1.335619, 0.106765, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.466667, 1.442383, 1.347970, 0.094414, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.483333, 1.442383, 1.360320, 0.082063, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.500000, 1.442383, 1.372671, 0.069712, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.516667, 1.442383, 1.376534, 0.065850, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.533333, 1.442383, 1.380396, 0.061987, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.550000, 1.442383, 1.384259, 0.058124, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.566667, 1.442383, 1.388122, 0.054262, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.583333, 1.442383, 1.391984, 0.050399, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.600000, 1.442383, 1.395847, 0.046536, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.616667, 1.442383, 1.399710, 0.042674, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.633333, 1.442383, 1.403572, 0.038811, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.650000, 1.442383, 1.407435, 0.034948, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.666667, 1.442383, 1.411298, 0.031086, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.683333, 1.442383, 1.415160, 0.027223, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.700000, 1.442383, 1.419023, 0.023360, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.716667, 1.442383, 1.422886, 0.019498, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.733333, 1.442383, 1.426748, 0.015635, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.750000, 1.442383, 1.430611, 0.011772, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.766667, 1.442383, 1.435898, 0.006486, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.783333, 1.442383, 1.441184, 0.001199, 122727.155541, 0.000000, 3.031593, 0.000000, 0.000000, 2
35.800000, 1.442383, 1.446471, -0.004088, 122727.155541, 0.000000, 3.031593, -0.014231, -0.000000, 1
35.816667, 1.442390, 1.451758, -0.009368, 122729.166138, 0.000000, 3.031593, -0.032613, -0.000000, 1
35.833333, 1.442406, 1.457045, -0.014638, 122733.769344, 0.000000, 3.031593, -0.050963, -0.000000, 1
35.850000, 1.442431, 1.462331, -0.019900, 122740.965142, 0.000000, 3.031593, -0.069282, -0.000000, 1
35.866667, 1.442465, 1.467618, -0.025153, 122750.742925, 0.000000, 3.031593, -0.087570, -0.000000, 1
35.883333, 1.442508, 1.472905, -0.030397, 122763.102655, 0.000000, 3.031593, -0.105826, -0.000000, 1
35.900000, 1.442560, 1.478192, -0.035632, 122778.037232, 0.000000, 3.031593, -0.124052, -0.000000, 1
35.916667, 1.442620, 1.483478, -0.040858, 122795.543071, 0.000000, 3.031593, -0.142247, -0.000000, 1
35.933333, 1.442690, 1.488765, -0.046075, 122815.613049, 0.000000, 3.031593, -0.160410, -0.000000, 1
35.950000, 1.442768, 1.494052, -0.051284, 122838.243561, 0.000000, 3.031593, -0.178543, -0.000000, 1
35.966667, 1.442855, 1.499339, -0.056483, 122863.427464, 0.000000, 3.031593, -0.196645, -0.000000, 1
35.983333, 1.442951, 1.504625, -0.061674, 122891.157607, 0.000000, 3.031593, -0.214717, -0.000000, 1
36.000000, 1.443056, 1.509912, -0.066856, 122921.426826, 0.000000, 3.031593, -0.232757, -0.000000, 1
36.016667, 1.443170, 1.518547, -0.075377, 122954.231475, 0.000000, 3.031593, -0.262424, -0.000000, 1
36.033333, 1.443298, 1.527182, -0.083884, 122991.207928, 0.000000, 3.031593, -0.292040, -0.000000, 1
36.050000, 1.443440, 1.535817, -0.092376, 123032.345368, 0.000000, 3.031593, -0.321607, -0.000000, 1
36.066667, 1.443597, 1.544451, -0.100854, 123077.629427, 0.000000, 3.031593, -0.351123, -0.000000, 1
36.083333, 1.443768, 1.553086, -0.109318, 123127.052761, 0.000000, 3.031593, -0.380589, -0.000000, 1
36.100000, 1.443954, 1.561721, -0.117768, 123180.600951, 0.000000, 3.031593, -0.410006, -0.000000, 1
36.116667, 1.444153, 1.570356, -0.126203, 123238.259548, 0.000000, 3.031593, -0.439373, -0.000000, 1
36.133333, 1.444367, 1.578991, -0.134624, 123300.021132, 0.000000, 3.031593, -0.468690, -0.000000, 1
36.150000, 1.444595, 1.587626, -0.143031, 123365.867681, 0.000000, 3.031593, -0.497959, -0.000000, 1
36.166667, 1.444837, 1.596261, -0.151423, 123435.788197, 0.000000, 3.031593, -0.527178, -0.000000, 1
36.183333, 1.445093, 1.604896, -0.159802, 123509.768134, 0.000000, 3.031593, -0.556348, -0.000000, 1
36.200000, 1.445364, 1.613530, -0.168167, 123587.792920, 0.000000, 3.031593, -0.585469, -0.000000, 1
36.216667, 1.445648, 1.622165, -0.176517, 123669.847961, 0.000000, 3.031593, -0.614542, -0.000000, 1
36.233333, 1.445946, 1.630800, -0.184854, 123755.922164, 0.000000, 3.031593, -0.643567, -0.000000, 1
36.250000, 1.446258, 1.639435, -0.193177, 123845.997362, 0.000000, 3.031593, -0.672543, -0.000000, 1
36.266667, 1.446583, 1.650881, -0.204297, 123940.055365, 0.000000, 3.031593, -0.711257, -0.000000, 1
36.283333, 1.446928, 1.662326, -0.215399, 124039.449228, 0.000000, 3.031593, -0.749907, -0.000000, 1
36.300000, 1.447290, 1.673772, -0.226482, 124144.160500, 0.000000, 3.031593, -0.788493, -0.000000, 1
36.316667, 1.447671, 1.685218, -0.237547, 124254.163640, 0.000000, 3.031593, -0.827015, -0.000000, 1
36.333333, 1.448070, 1.696664, -0.248593, 124369.436592, 0.000000, 3.031593, -0.865473, -0.000000, 1
36.350000, 1.448488, 1.708109, -0.259622, 124489.953736, 0.000000, 3.031593, -0.903868, -0.000000, 1
36.366667, 1.448923, 1.719555, -0.270632, 124615.692940, 0.000000, 3.031593, -0.942201, -0.000000, 1
36.383333, 1.449376, 1.731001, -0.281624, 124746.632032, 0.000000, 3.031593, -0.980470, -0.000000, 1
36.400000, 1.449848, 1.742447, -0.292599, 124882.741758, 0.000000, 3.031593, -1.018677, -0.000000, 1
36.416667, 1.450337, 1.753892, -0.303555, 125023.999874, 0.000000, 3.031593, -1.056823, -0.000000, 1
36.433333, 1.450844, 1.765338, -0.314494, 125170.377055, 0.000000, 3.031593, -1.094906, -0.000000, 1
36.450000, 1.451368, 1.776784, -0.325415, 125321.850987, 0.000000, 3.031593, -1.132928, -0.000000, 1
36.466667, 1.451910, 1.788230, -0.336319, 125478.392278, 0.000000, 3.031593, -1.170889, -0.000000, 1
36.483333, 1.452470, 1.799675, -0.347205, 125639.975024, 0.000000, 3.031593, -1.208789, -0.000000, 1
36.500000, 1.453047, 1.811121, -0.358074, 125806.569771, 0.000000, 3.031593, -1.246629, -0.000000, 1
36.516667, 1.453641, 1.805319, -0.351678, 125978.150551, 0.000000, 3.031593, -1.224362, -0.000000, 1
36.533333, 1.454224, 1.799518, -0.345294, 126146.437422, 0.000000, 3.031593, -1.202134, -0.000000, 1
36.550000, 1.454795, 1.793716, -0.338921, 126311.452391, 0.000000, 3.031593, -1.179946, -0.000000, 1
36.566667, 1.455355, 1.787914, -0.332559, 126473.210402, 0.000000, 3.031593, -1.157797, -0.000000, 1
36.583333, 1.455904, 1.782112, -0.326208, 126631.733416, 0.000000, 3.031593, -1.135688, -0.000000, 1
36.600000, 1.456442, 1.776311, -0.319869, 126787.032811, 0.000000, 3.031593, -1.113617, -0.000000, 1
36.616667, 1.456969, 1.770509, -0.313540, 126939.130503, 0.000000, 3.031593, -1.091585, -0.000000, 1
36.633333, 1.457484, 1.764707, -0.307223, 127088.041346, 0.000000, 3.031593, -1.069591, -0.000000, 1
36.650000, 1.457989, 1.758905, -0.300916, 127233.783695, 0.000000, 3.031593, -1.047635, -0.000000, 1
36.666667, 1.458483, 1.753104, -0.294621, 127376.372361, 0.000000, 3.031593, -1.025717, -0.000000, 1
36.683333, 1.458966, 1.747302, -0.288336, 127515.825655, 0.000000, 3.031593, -1.003838, -0.000000, 1
36.700000, 1.459438, 1.741500, -0.282063, 127652.154832, 0.000000, 3.031593, -0.981996, -0.000000, 1
36.716667, 1.459899, 1.735698, -0.275799, 127785.378162, 0.000000, 3.031593, -0.960191, -0.000000, 1
36.733333, 1.460350, 1.729897, -0.269547, 127915.510377, 0.000000, 3.031593, -0.938423, -0.000000, 1
36.750000, 1.460790, 1.724095, -0.263305, 128042.562674, 0.000000, 3.031593, -0.916693, -0.000000, 1
36.766667, 1.461219, 1.720407, -0.259188, 128166.553265, 0.000000, 3.031593, -0.902357, -0.000000, 1
36.783333, 1.461641, 1.716718, -0.255077, 128288.488685, 0.000000, 3.031593, -0.888046, -0.000000, 1
36.800000, 1.462056, 1.713030, -0.250973, 128408.376369, 0.000000, 3.031593, -0.873759, -0.000000, 1
36.816667, 1.462464, 1.709341, -0.246877, 128526.223740, 0.000000, 3.031593, -0.859497, -0.000000, 1
36.833333, 1.462865, 1.705653, -0.242787, 128642.045248, 0.000000, 3.031593, -0.845259, -0.000000, 1
36.850000, 1.463260, 1.701964, -0.238705, 128755.844785, 0.000000, 3.031593, -0.831046, -0.000000, 1
36.866667, 1.463647, 1.698276, -0.234629, 128867.633264, 0.000000, 3.031593, -0.816857, -0.000000, 1
36.883333, 1.464027, 1.694587, -0.230561, 128977.418077, 0.000000, 3.031593, -0.802692, -0.000000, 1
36.900000, 1.464400, 1.690899, -0.226499, 129085.210122, 0.000000, 3.031593, -0.788551, -0.000000, 1
36.916667, 1.464766, 1.687210, -0.222444, 129191.013257, 0.000000, 3.031593, -0.774434, -0.000000, 1
36.933333, 1.465126, 1.683522, -0.218396, 129294.838363, 0.000000, 3.031593, -0.760341, -0.000000, 1
36.950000, 1.465479, 1.679833, -0.214355, 129396.692800, 0.000000, 3.031593, -0.746272, -0.000000, 1
36.966667, 1.465825, 1.676145, -0.210320, 129496.583917, 0.000000, 3.031593, -0.732227, -0.000000, 1
36.983333, 1.466164, 1.672456, -0.206293, 129594.519057, 0.000000, 3.031593, -0.718205, -0.000000, 1
37.000000, 1.466496, 1.668768, -0.202272, 129690.509070, 0.000000, 3.031593, -0.704206, -0.000000, 1
37.016667, 1.466822, 1.672214, -0.205392, 129784.561283, 0.000000, 3.031593, -0.715070, -0.000000, 1
37.033333, 1.467152, 1.675660, -0.208508, 129879.993410, 0.000000, 3.031593, -0.725917, -0.000000, 1
37.050000, 1.467487, 1.679107, -0.211619, 129976.801729, 0.000000, 3.031593, -0.736748, -0.000000, 1
37.066667, 1.467827, 1.682553, -0.214725, 130074.978998, 0.000000, 3.031593, -0.747563, -0.000000, 1
37.083333, 1.468172, 1.685999, -0.217827, 130174.521493, 0.000000, 3.031593, -0.758360, -0.000000, 1
37.100000, 1.468521, 1.689445, -0.220924, 130275.425484, 0.000000, 3.031593, -0.769142, -0.000000, 1
37.116667, 1.468876, 1.692891, -0.224016, 130377.683726, 0.000000, 3.031593, -0.779907, -0.000000, 1
37.133333, 1.469234, 1.696338, -0.227103, 130481.292486, 0.000000, 3.031593, -0.790656, -0.000000, 1
37.150000, 1.469598, 1.699784, -0.230186, 130586.244517, 0.000000, 3.031593, -0.801388, -0.000000, 1
37.166667, 1.469966, 1.703230, -0.233264, 130692.536080, 0.000000, 3.031593, -0.812105, -0.000000, 1
37.183333, 1.470339, 1.706676, -0.236338, 130800.159927, 0.000000, 3.031593, -0.822805, -0.000000, 1
37.200000, 1.470716, 1.710122, -0.239407, 130909.112315, 0.000000, 3.031593, -0.833490, -0.000000, 1
37.216667, 1.471098, 1.713569, -0.242471, 131019.385990, 0.000000, 3.031593, -0.844158, -0.000000, 1
37.233333, 1.471484, 1.717015, -0.245531, 131130.977211, 0.000000, 3.031593, -0.854811, -0.000000, 1
37.250000, 1.471875, 1.720461, -0.248586, 131243.878718, 0.000000, 3.031593, -0.865447, -0.000000, 1
37.266667, 1.472271, 1.726227, -0.253957, 131358.086765, 0.000000, 3.031593, -0.884146, -0.000000, 1
37.283333, 1.472674, 1.731994, -0.259320, 131474.661524, 0.000000, 3.031593, -0.902817, -0.000000, 1
37.300000, 1.473086, 1.737760, -0.264674, 131593.588514, 0.000000, 3.031593, -0.921459, -0.000000, 1
37.316667, 1.473506, 1.743527, -0.270021, 131714.860270, 0.000000, 3.031593, -0.940073, -0.000000, 1
37.333333, 1.473934, 1.749293, -0.275359, 131838.469319, 0.000000, 3.031593, -0.958659, -0.000000, 1
37.350000, 1.474370, 1.755060, -0.280690, 131964.401163, 0.000000, 3.031593, -0.977216, -0.000000, 1
37.366667, 1.474814, 1.760826, -0.286012, 132092.648316, 0.000000, 3.031593, -0.995746, -0.000000, 1
37.383333, 1.475266, 1.766593, -0.291327, 132223.199780, 0.000000, 3.031593, -1.014248, -0.000000, 1
37.400000, 1.475726, 1.772359, -0.296633, 132356.044546, 0.000000, 3.031593, -1.032722, -0.000000, 1
37.416667, 1.476194, 1.778126, -0.301932, 132491.171604, 0.000000, 3.031593, -1.051169, -0.000000, 1
37.433333, 1.476670, 1.783892, -0.307222, 132628.569935, 0.000000, 3.031593, -1.069588, -0.000000, 1
37.450000, 1.477154, 1.789659, -0.312505, 132768.232027, 0.000000, 3.031593, -1.087981, -0.000000, 1
37.466667, 1.477645, 1.795425, -0.317780, 132910.143344, 0.000000, 3.031593, -1.106346, -0.000000, 1
37.483333, 1.478144, 1.801192, -0.323047, 133054.296359, 0.000000, 3.031593, -1.124684, -0.000000, 1
37.500000, 1.478651, 1.806958, -0.328307, 133200.676529, 0.000000, 3.031593, -1.142995, -0.000000, 1
37.516667, 1.479166, 1.791987, -0.312822, 133349.276318, 0.000000, 3.031593, -1.089083, -0.000000, 1
37.533333, 1.479655, 1.777017, -0.297361, 133490.715935, 0.000000, 3.031593, -1.035258, -0.000000, 1
37.550000, 1.480120, 1.762046, -0.281926, 133625.025079, 0.000000, 3.031593, -0.981519, -0.000000, 1
37.566667, 1.480561, 1.747075, -0.266514, 133752.236863, 0.000000, 3.031593, -0.927865, -0.000000, 1
37.583333, 1.480977, 1.732105, -0.251128, 133872.384313, 0.000000, 3.031593, -0.874296, -0.000000, 1
37.600000, 1.481369, 1.717134, -0.235765, 133985.496860, 0.000000, 3.031593, -0.820813, -0.000000, 1
37.616667, 1.481736, 1.702163, -0.220427, 134091.603849, 0.000000, 3.031593, -0.767413, -0.000000, 1
37.633333, 1.482079, 1.687193, -0.205113, 134190.731033, 0.000000, 3.031593, -0.714098, -0.000000, 1
37.650000, 1.482399, 1.672222, -0.189823, 134282.904081, 0.000000, 3.031593, -0.660867, -0.000000, 1
37.666667, 1.482694, 1.657251, -0.174558, 134368.152087, 0.000000, 3.031593, -0.607719, -0.000000, 1
37.683333, 1.482965, 1.642281, -0.159316, 134446.497051, 0.000000, 3.031593, -0.554654, -0.000000, 1
37.700000, 1.483212, 1.627310, -0.144098, 134517.960894, 0.000000, 3.031593, -0.501673, -0.000000, 1
37.716667, 1.483436, 1.612339, -0.128903, 134582.565457, 0.000000, 3.031593, -0.448774, -0.000000, 1
37.733333, 1.483636, 1.597369, -0.113732, 134640.332502, 0.000000, 3.031593, -0.395957, -0.000000, 1
37.750000, 1.483813, 1.582398, -0.098585, 134691.280210, 0.000000, 3.031593, -0.343223, -0.000000, 1
37.766667, 1.483966, 1.571080, -0.087115, 134735.426685, 0.000000, 3.031593, -0.303289, -0.000000, 1
37.783333, 1.484101, 1.559763, -0.075662, 134774.423283, 0.000000, 3.031593, -0.263417, -0.000000, 1
37.800000, 1.484218, 1.548445, -0.064227, 134808.284358, 0.000000, 3.031593, -0.223606, -0.000000, 1
37.816667, 1.484317, 1.537128, -0.052810, 134837.020717, 0.000000, 3.031593, -0.183858, -0.000000, 1
37.833333, 1.484399, 1.525810, -0.041411, 134860.643123, 0.000000, 3.031593, -0.144171, -0.000000, 1
37.850000, 1.484463, 1.514492, -0.030029, 134879.165800, 0.000000, 3.031593, -0.104546, -0.000000, 1
37.866667, 1.484510, 1.503175, -0.018665, 134892.595923, 0.000000, 3.031593, -0.064982, -0.000000, 1
37.883333, 1.484539, 1.491857, -0.007319, 134900.944129, 0.000000, 3.031593, -0.025479, -0.000000, 1
37.900000, 1.484550, 1.480540, 0.004010, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
37.916667, 1.484550, 1.469222, 0.015328, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
37.933333, 1.484550, 1.457904, 0.026646, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
37.950000, 1.484550, 1.446587, 0.037963, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
37.966667, 1.484550, 1.435269, 0.049281, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
37.983333, 1.484550, 1.423952, 0.060598, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.000000, 1.484550, 1.412634, 0.071916, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.016667, 1.484550, 1.410048, 0.074502, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.033333, 1.484550, 1.407462, 0.077088, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.050000, 1.484550, 1.404876, 0.079674, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.066667, 1.484550, 1.402290, 0.082260, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.083333, 1.484550, 1.399704, 0.084846, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.100000, 1.484550, 1.397118, 0.087432, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.116667, 1.484550, 1.394532, 0.090018, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.133333, 1.484550, 1.391946, 0.092604, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.150000, 1.484550, 1.389360, 0.095190, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.166667, 1.484550, 1.386774, 0.097776, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.183333, 1.484550, 1.384188, 0.100362, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.200000, 1.484550, 1.381602, 0.102948, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.216667, 1.484550, 1.379016, 0.105534, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.233333, 1.484550, 1.376430, 0.108120, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.250000, 1.484550, 1.373844, 0.110706, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.266667, 1.484550, 1.371356, 0.113194, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.283333, 1.484550, 1.368868, 0.115682, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.300000, 1.484550, 1.366380, 0.118170, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.316667, 1.484550, 1.363892, 0.120658, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.333333, 1.484550, 1.361404, 0.123146, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.350000, 1.484550, 1.358916, 0.125634, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.366667, 1.484550, 1.356428, 0.128122, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.383333, 1.484550, 1.353939, 0.130611, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.400000, 1.484550, 1.351451, 0.133099, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.416667, 1.484550, 1.348963, 0.135587, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.433333, 1.484550, 1.346475, 0.138075, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.450000, 1.484550, 1.343987, 0.140563, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.466667, 1.484550, 1.341499, 0.143051, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.483333, 1.484550, 1.339011, 0.145539, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.500000, 1.484550, 1.336523, 0.148027, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.516667, 1.484550, 1.316439, 0.168111, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.533333, 1.484550, 1.296356, 0.188194, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.550000, 1.484550, 1.276272, 0.208278, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.566667, 1.484550, 1.256189, 0.228361, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.583333, 1.484550, 1.236105, 0.248445, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.600000, 1.484550, 1.216022, 0.268528, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.616667, 1.484550, 1.195938, 0.288612, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.633333, 1.484550, 1.175855, 0.308695, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.650000, 1.484550, 1.155771, 0.328779, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.666667, 1.484550, 1.135688, 0.348862, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.683333, 1.484550, 1.115604, 0.368946, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.700000, 1.484550, 1.095521, 0.389029, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.716667, 1.484550, 1.075437, 0.409113, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.733333, 1.484550, 1.055354, 0.429196, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.750000, 1.484550, 1.035270, 0.449280, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.766667, 1.484550, 1.019920, 0.464630, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.783333, 1.484550, 1.004569, 0.479981, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.800000, 1.484550, 0.989219, 0.495331, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.816667, 1.484550, 0.973869, 0.510681, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.833333, 1.484550, 0.958519, 0.526031, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.850000, 1.484550, 0.943168, 0.541382, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.866667, 1.484550, 0.927818, 0.556732, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.883333, 1.484550, 0.912468, 0.572082, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.900000, 1.484550, 0.897118, 0.587432, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.916667, 1.484550, 0.881767, 0.602783, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.933333, 1.484550, 0.866417, 0.618133, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.950000, 1.484550, 0.851067, 0.633483, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.966667, 1.484550, 0.835717, 0.648833, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
38.983333, 1.484550, 0.820366, 0.664184, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.000000, 1.484550, 0.805016, 0.679534, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.016667, 1.484550, 0.794580, 0.689970, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.033333, 1.484550, 0.784144, 0.700406, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.050000, 1.484550, 0.773708, 0.710842, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.066667, 1.484550, 0.763272, 0.721278, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.083333, 1.484550, 0.752836, 0.731714, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.100000, 1.484550, 0.742400, 0.742150, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.116667, 1.484550, 0.731964, 0.752586, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.133333, 1.484550, 0.721527, 0.763023, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.150000, 1.484550, 0.711091, 0.773459, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.166667, 1.484550, 0.700655, 0.783895, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.183333, 1.484550, 0.690219, 0.794331, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.200000, 1.484550, 0.679783, 0.804767, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.216667, 1.484550, 0.669347, 0.815203, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.233333, 1.484550, 0.658911, 0.825639, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.250000, 1.484550, 0.648475, 0.836075, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.266667, 1.484550, 0.637639, 0.846911, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.283333, 1.484550, 0.626803, 0.857747, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.300000, 1.484550, 0.615966, 0.868584, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.316667, 1.484550, 0.605130, 0.879420, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.333333, 1.484550, 0.594294, 0.890256, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.350000, 1.484550, 0.583458, 0.901092, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.366667, 1.484550, 0.572622, 0.911928, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.383333, 1.484550, 0.561785, 0.922765, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.400000, 1.484550, 0.550949, 0.933601, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.416667, 1.484550, 0.540113, 0.944437, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.433333, 1.484550, 0.529277, 0.955273, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.450000, 1.484550, 0.518441, 0.966109, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.466667, 1.484550, 0.507604, 0.976946, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.483333, 1.484550, 0.496768, 0.987782, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.500000, 1.484550, 0.485932, 0.998618, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.516667, 1.484550, 0.469194, 1.015356, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.533333, 1.484550, 0.452456, 1.032094, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.550000, 1.484550, 0.435718, 1.048832, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.566667, 1.484550, 0.418980, 1.065570, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.583333, 1.484550, 0.402242, 1.082308, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.600000, 1.484550, 0.385504, 1.099046, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.616667, 1.484550, 0.368766, 1.115784, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.633333, 1.484550, 0.352028, 1.132522, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.650000, 1.484550, 0.335290, 1.149260, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.666667, 1.484550, 0.318552, 1.165998, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.683333, 1.484550, 0.301814, 1.182736, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.700000, 1.484550, 0.285076, 1.199474, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.716667, 1.484550, 0.268338, 1.216212, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.733333, 1.484550, 0.251600, 1.232950, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.750000, 1.484550, 0.234862, 1.249688, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.766667, 1.484550, 0.219638, 1.264912, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.783333, 1.484550, 0.204413, 1.280137, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.800000, 1.484550, 0.189189, 1.295361, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.816667, 1.484550, 0.173965, 1.310585, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.833333, 1.484550, 0.158740, 1.325810, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.850000, 1.484550, 0.143516, 1.341034, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.866667, 1.484550, 0.128292, 1.356258, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.883333, 1.484550, 0.113067, 1.371483, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.900000, 1.484550, 0.097843, 1.386707, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.916667, 1.484550, 0.082619, 1.401931, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.933333, 1.484550, 0.067394, 1.417156, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.950000, 1.484550, 0.052170, 1.432380, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.966667, 1.484550, 0.036946, 1.447604, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
39.983333, 1.484550, 0.021721, 1.462829, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.000000, 1.484550, 0.006497, 1.478053, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.016667, 1.484550, -0.009632, 1.494182, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.033333, 1.484550, -0.025762, 1.510312, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.050000, 1.484550, -0.041891, 1.526441, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.066667, 1.484550, -0.058020, 1.542570, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.083333, 1.484550, -0.074149, 1.558699, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.100000, 1.484550, -0.090279, 1.574829, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.116667, 1.484550, -0.106408, 1.590958, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.133333, 1.484550, -0.122537, 1.607087, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.150000, 1.484550, -0.138666, 1.623216, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.166667, 1.484550, -0.154796, 1.639346, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.183333, 1.484550, -0.170925, 1.655475, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.200000, 1.484550, -0.187054, 1.671604, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.216667, 1.484550, -0.203183, 1.687733, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.233333, 1.484550, -0.219313, 1.703863, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.250000, 1.484550, -0.235442, 1.719992, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.266667, 1.484550, -0.250809, 1.735359, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.283333, 1.484550, -0.266176, 1.750726, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.300000, 1.484550, -0.281544, 1.766094, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.316667, 1.484550, -0.296911, 1.781461, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.333333, 1.484550, -0.312278, 1.796828, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.350000, 1.484550, -0.327645, 1.812195, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.366667, 1.484550, -0.343012, 1.827562, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.383333, 1.484550, -0.358380, 1.842930, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.400000, 1.484550, -0.373747, 1.858297, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.416667, 1.484550, -0.389114, 1.873664, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.433333, 1.484550, -0.404481, 1.889031, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.450000, 1.484550, -0.419848, 1.904398, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.466667, 1.484550, -0.435216, 1.919766, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.483333, 1.484550, -0.450583, 1.935133, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.500000, 1.484550, -0.465950, 1.950500, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.516667, 1.484550, -0.478555, 1.963105, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.533333, 1.484550, -0.491159, 1.975709, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.550000, 1.484550, -0.503764, 1.988314, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.566667, 1.484550, -0.516369, 2.000919, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
