Results from Tidal Range Scheme Title Line Here
40.583333, 1.484550, -0.528974, 2.013524, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.600000, 1.484550, -0.541578, 2.026128, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.616667, 1.484550, -0.554183, 2.038733, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.633333, 1.484550, -0.566788, 2.051338, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.650000, 1.484550, -0.579393, 2.063943, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.666667, 1.484550, -0.591997, 2.076547, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.683333, 1.484550, -0.604602, 2.089152, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.700000, 1.484550, -0.617207, 2.101757, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.716667, 1.484550, -0.629812, 2.114362, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.733333, 1.484550, -0.642416, 2.126966, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.750000, 1.484550, -0.655021, 2.139571, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.766667, 1.484550, -0.665894, 2.150444, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.783333, 1.484550, -0.676768, 2.161318, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.800000, 1.484550, -0.687641, 2.172191, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.816667, 1.484550, -0.698515, 2.183065, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.833333, 1.484550, -0.709388, 2.193938, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.850000, 1.484550, -0.720261, 2.204811, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.866667, 1.484550, -0.731135, 2.215685, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.883333, 1.484550, -0.742008, 2.226558, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.900000, 1.484550, -0.752882, 2.237432, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.916667, 1.484550, -0.763755, 2.248305, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.933333, 1.484550, -0.774628, 2.259178, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.950000, 1.484550, -0.785502, 2.270052, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.966667, 1.484550, -0.796375, 2.280925, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
40.983333, 1.484550, -0.807249, 2.291799, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.000000, 1.484550, -0.818122, 2.302672, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.016667, 1.484550, -0.833655, 2.318205, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.033333, 1.484550, -0.849188, 2.333738, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.050000, 1.484550, -0.864721, 2.349271, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.066667, 1.484550, -0.880254, 2.364804, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.083333, 1.484550, -0.895787, 2.380337, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.100000, 1.484550, -0.911320, 2.395870, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.116667, 1.484550, -0.926853, 2.411403, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.133333, 1.484550, -0.942387, 2.426937, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.150000, 1.484550, -0.957920, 2.442470, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.166667, 1.484550, -0.973453, 2.458003, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.183333, 1.484550, -0.988986, 2.473536, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.200000, 1.484550, -1.004519, 2.489069, 134904.217508, 0.000000, 3.031593, 0.000000, 0.000000, 2
41.216667, 1.484550, -1.020052, 2.504602, 134904.217508, 0.101373, 3.033282, 6.413657, 0.000000, 3
41.233333, 1.481689, -1.035585, 2.517274, 134077.917226, 0.102343, 3.034988, 6.430865, 0.000000, 3
41.250000, 1.478802, -1.051118, 2.529920, 133244.253596, 0.103312, 3.036710, 6.448039, 0.000000, 3
41.266667, 1.475889, -1.067058, 2.542947, 132403.096299, 0.104309, 3.038448, 6.465730, 0.000000, 3
41.283333, 1.472950, -1.082997, 2.555947, 131554.229674, 0.105304, 3.040203, 6.483385, 0.000000, 3
41.300000, 1.469983, -1.098937, 2.568920, 130697.510012, 0.106297, 3.041975, 6.501002, 0.000000, 3
41.316667, 1.466989, -1.114876, 2.581865, 129832.786878, 0.107288, 3.043763, 6.518582, 0.000000, 3
41.333333, 1.463966, -1.130816, 2.594782, 128959.903152, 0.108277, 3.045568, 6.536123, 0.000000, 3
41.350000, 1.460915, -1.146755, 2.607670, 128078.698806, 0.109269, 3.047389, 6.553626, 0.000000, 3
41.366667, 1.457834, -1.162695, 2.620529, 127189.003485, 0.110263, 3.049226, 6.571088, 0.000000, 3
41.383333, 1.454723, -1.178634, 2.633357, 126290.644008, 0.111255, 3.051081, 6.588510, 0.000000, 3
41.400000, 1.451582, -1.194574, 2.646155, 125383.440688, 0.112244, 3.052951, 6.605890, 0.000000, 3
41.416667, 1.448409, -1.210513, 2.658922, 124467.207382, 0.113230, 3.054839, 6.623228, 0.000000, 3
41.433333, 1.445204, -1.226453, 2.671657, 123541.747829, 0.114214, 3.056742, 6.640522, 0.000000, 3
41.450000, 1.441967, -1.242392, 2.684359, 122606.859428, 0.115196, 3.058662, 6.657772, 0.000000, 3
41.466667, 1.438696, -1.258332, 2.697028, 121662.329589, 0.116175, 3.060598, 6.674976, 0.000000, 3
41.483333, 1.435391, -1.274271, 2.709663, 120707.939508, 0.117158, 3.062551, 6.692135, 0.000000, 3
41.500000, 1.432052, -1.290211, 2.722263, 119743.460524, 0.118141, 3.064520, 6.709245, 0.000000, 3
41.516667, 1.428676, -1.295497, 2.724173, 118768.654201, 0.118289, 3.066491, 6.711839, 0.000000, 3
41.533333, 1.425271, -1.300782, 2.726053, 117785.400724, 0.118436, 3.068465, 6.714393, 0.000000, 3
41.550000, 1.421836, -1.306068, 2.727904, 116793.487560, 0.118580, 3.070442, 6.716907, 0.000000, 3
41.566667, 1.418371, -1.311353, 2.729724, 115792.703355, 0.118722, 3.072420, 6.719378, 0.000000, 3
41.583333, 1.414874, -1.316639, 2.731513, 114782.819562, 0.118862, 3.074401, 6.721807, 0.000000, 3
41.600000, 1.411345, -1.321924, 2.733269, 113763.601578, 0.118999, 3.076385, 6.724192, 0.000000, 3
41.616667, 1.407782, -1.327210, 2.734992, 112734.805136, 0.119133, 3.078370, 6.726532, 0.000000, 3
41.633333, 1.404185, -1.332495, 2.736681, 111696.169053, 0.119265, 3.080358, 6.728826, 0.000000, 3
41.650000, 1.400554, -1.337781, 2.738335, 110647.422675, 0.119394, 3.082348, 6.731072, 0.000000, 3
41.666667, 1.396889, -1.343066, 2.739955, 109725.798442, 0.119520, 3.084340, 6.733272, 0.000000, 3
41.683333, 1.393191, -1.348352, 2.741543, 108820.739607, 0.119644, 3.086334, 6.735429, 0.000000, 3
41.700000, 1.389462, -1.353637, 2.743100, 107907.797169, 0.119765, 3.088330, 6.737543, 0.000000, 3
41.716667, 1.385700, -1.358923, 2.744623, 106986.773555, 0.119884, 3.090328, 6.739611, 0.000000, 3
41.733333, 1.381904, -1.364208, 2.746112, 106057.466246, 0.120000, 3.092328, 6.741634, 0.000000, 3
41.750000, 1.378073, -1.369494, 2.747567, 105119.661657, 0.120113, 3.094330, 6.743609, 0.000000, 3
41.766667, 1.374206, -1.375152, 2.749358, 104173.135234, 0.120253, 3.096334, 6.746041, 0.000000, 3
41.783333, 1.370303, -1.380809, 2.751112, 103217.583847, 0.120390, 3.098341, 6.748424, 0.000000, 3
41.800000, 1.366362, -1.386467, 2.752828, 102252.761520, 0.120524, 3.100350, 6.750754, 0.000000, 3
41.816667, 1.362381, -1.392124, 2.754506, 101278.408528, 0.120654, 3.102360, 6.753032, 0.000000, 3
41.833333, 1.358361, -1.397782, 2.756143, 100294.257654, 0.120782, 3.104373, 6.755256, 0.000000, 3
41.850000, 1.354300, -1.403439, 2.757739, 99300.025087, 0.120906, 3.106389, 6.757423, 0.000000, 3
41.866667, 1.350196, -1.409097, 2.759293, 98295.410564, 0.121028, 3.108406, 6.759533, 0.000000, 3
41.883333, 1.346049, -1.414754, 2.760803, 97280.103636, 0.121145, 3.110425, 6.761584, 0.000000, 3
41.900000, 1.341856, -1.420412, 2.762268, 96253.774626, 0.121260, 3.112446, 6.763574, 0.000000, 3
41.916667, 1.337617, -1.426069, 2.763686, 95216.077853, 0.121370, 3.114469, 6.765500, 0.000000, 3
41.933333, 1.333330, -1.431727, 2.765057, 94166.645711, 0.121477, 3.116493, 6.767361, 0.000000, 3
41.950000, 1.328994, -1.437384, 2.766378, 93105.094955, 0.121580, 3.118520, 6.769156, 0.000000, 3
41.966667, 1.324606, -1.443042, 2.767648, 92031.014732, 0.121679, 3.120548, 6.770880, 0.000000, 3
41.983333, 1.320166, -1.448699, 2.768865, 90943.966843, 0.121774, 3.122577, 6.772533, 0.000000, 3
42.000000, 1.315670, -1.454357, 2.770027, 89843.498125, 0.121864, 3.124608, 6.774111, 0.000000, 3
42.016667, 1.311118, -1.463513, 2.774631, 88729.122504, 0.122223, 3.126645, 6.780363, 0.000000, 3
42.033333, 1.306504, -1.472669, 2.779173, 87599.524154, 0.122577, 3.128688, 6.786531, 0.000000, 3
42.050000, 1.301825, -1.481825, 2.783650, 86454.119345, 0.122927, 3.130737, 6.792611, 0.000000, 3
42.066667, 1.297076, -1.490981, 2.788057, 85180.474752, 0.123270, 3.132791, 6.798596, 0.000000, 3
42.083333, 1.292248, -1.500137, 2.792385, 83815.357630, 0.123608, 3.134852, 6.804474, 0.000000, 3
42.100000, 1.287337, -1.509293, 2.796630, 82426.422309, 0.123938, 3.136917, 6.810238, 0.000000, 3
42.116667, 1.282336, -1.518449, 2.800785, 81012.471688, 0.124263, 3.138988, 6.815784, 0.000000, 3
42.133333, 1.277243, -1.527605, 2.804848, 79572.214742, 0.124582, 3.141065, 6.820800, 0.000000, 3
42.150000, 1.272052, -1.536761, 2.808813, 78104.316001, 0.124894, 3.143146, 6.825695, 0.000000, 3
42.166667, 1.266758, -1.545917, 2.812675, 76607.210243, 0.125198, 3.145233, 6.830463, 0.000000, 3
42.183333, 1.261354, -1.555073, 2.816427, 75079.180581, 0.125493, 3.147324, 6.835095, 0.000000, 3
42.200000, 1.255835, -1.564229, 2.820064, 73518.332871, 0.125779, 3.149421, 6.839585, 0.000000, 3
42.216667, 1.250191, -1.573385, 2.823576, 71922.563654, 0.126055, 3.151522, 6.843921, 0.000000, 3
42.233333, 1.244416, -1.582541, 2.826957, 70289.528591, 0.126321, 3.153627, 6.848096, 0.000000, 3
42.250000, 1.238500, -1.591697, 2.830197, 68616.604618, 0.126576, 3.155737, 6.852096, 0.000000, 3
42.266667, 1.232433, -1.604988, 2.837421, 66900.845928, 0.127144, 3.157856, 6.861014, 0.000000, 3
42.283333, 1.226197, -1.618279, 2.844477, 65137.592344, 0.127698, 3.159984, 6.869724, 0.000000, 3
42.300000, 1.219780, -1.631570, 2.851350, 63322.927844, 0.128239, 3.162121, 6.878210, 0.000000, 3
42.316667, 1.213165, -1.644861, 2.858026, 61452.353277, 0.128764, 3.164267, 6.886452, 0.000000, 3
42.333333, 1.206334, -1.658152, 2.864486, 59520.673261, 0.129272, 3.166422, 6.894428, 0.000000, 3
42.350000, 1.199267, -1.671443, 2.870710, 57547.795471, 0.129761, 3.168585, 6.902112, 0.000000, 3
42.366667, 1.191956, -1.684734, 2.876690, 55735.038890, 0.130231, 3.170755, 6.909494, 0.000000, 3
42.383333, 1.184390, -1.698026, 2.882416, 53859.270986, 0.130682, 3.172933, 6.916563, 0.000000, 3
42.400000, 1.176543, -1.711317, 2.887860, 51913.748130, 0.131110, 3.175118, 6.923284, 0.000000, 3
42.416667, 1.168383, -1.724608, 2.892990, 49890.416563, 0.131513, 3.177310, 6.929618, 0.000000, 3
42.433333, 1.159869, -1.737899, 2.897767, 47779.503629, 0.131889, 3.179508, 6.935515, 0.000000, 3
42.450000, 1.150953, -1.751190, 2.902143, 45568.996350, 0.132234, 3.181712, 6.940917, 0.000000, 3
42.466667, 1.141575, -1.764481, 2.906056, 43243.784497, 0.132544, 3.183921, 6.945748, 0.000000, 3
42.483333, 1.131656, -1.777772, 2.909428, 40784.472307, 0.132812, 3.186135, 6.949910, 0.000000, 3
42.500000, 1.121092, -1.791063, 2.912155, 38165.391284, 0.133028, 3.188352, 6.953278, 0.000000, 3
42.516667, 1.109742, -1.789045, 2.898787, 35351.392262, 0.131969, 3.190551, 6.936774, 0.000000, 3
42.533333, 1.097490, -1.787027, 2.884516, 32586.564524, 0.130847, 3.192732, 6.919156, 0.000000, 3
42.550000, 1.084383, -1.785008, 2.869391, 30762.463112, 0.129657, 3.194893, 6.900483, 0.000000, 3
42.566667, 1.070487, -1.782990, 2.853478, 28828.563671, 0.128406, 3.197033, 6.880837, 0.000000, 3
42.583333, 1.055634, -1.780972, 2.836606, 26761.371028, 0.127080, 3.199151, 6.860007, 0.000000, 3
42.600000, 1.039584, -1.778954, 2.818538, 24527.613858, 0.125659, 3.201246, 6.837701, 0.000000, 3
42.616667, 1.021978, -1.776936, 2.798913, 22077.342970, 0.124117, 3.203314, 6.813339, 0.000000, 3
42.633333, 1.002232, -1.774917, 2.777150, 19329.289158, 0.122420, 3.205354, 6.783783, 0.000000, 3
42.650000, 0.979772, -1.772899, 2.752671, 16914.718089, 0.120511, 3.207363, 6.750541, 0.000000, 3
42.666667, 0.953743, -1.770881, 2.724624, 14207.517165, 0.118325, 3.209335, 6.712453, 0.000000, 3
42.683333, 0.921618, -1.768863, 2.690481, 10866.213981, 0.115669, 3.211263, 6.666085, 0.000000, 3
42.700000, 0.877340, -1.766845, 2.644185, 7199.937272, 0.112091, 3.213131, 6.603214, 0.000000, 3
42.716667, 0.793688, -1.764826, 2.558515, 2272.474522, 0.105501, 3.214889, 6.486872, 0.000000, 3
42.733333, 0.473449, -1.762808, 2.236257, 158.285665, 0.081189, 3.216243, 6.029022, 0.000000, 3
42.750000, -2.000000, -1.760790, -0.239210, -nan(ind), 0.000000, 3.216243, 0.000000, 0.000000, 2
42.766667, -2.000000, -1.758717, -0.241283, -nan(ind), 0.000000, 3.216243, -0.840022, -0.000000, 1
42.783333, 3.000000, -1.756644, 4.756644, 479199.903729, 0.000000, 3.216243, 0.000000, 0.000000, 2
42.800000, 3.000000, -1.754571, 4.754571, 479199.903729, 0.287700, 3.221038, 8.353545, 0.000000, 3
42.816667, 2.998954, -1.752499, 4.751452, 478905.899765, 0.287426, 3.225828, 8.352390, 0.000000, 3
42.833333, 2.997907, -1.750426, 4.748333, 478611.755850, 0.287152, 3.230614, 8.351234, 0.000000, 3
42.850000, 2.996860, -1.748353, 4.745213, 478317.472097, 0.286879, 3.235395, 8.350079, 0.000000, 3
42.866667, 2.995812, -1.746280, 4.742092, 478023.047313, 0.286605, 3.240172, 8.348923, 0.000000, 3
42.883333, 2.994764, -1.744207, 4.738971, 477728.481611, 0.286331, 3.244944, 8.347767, 0.000000, 3
42.900000, 2.993715, -1.742134, 4.735849, 477433.775107, 0.286057, 3.249712, 8.346611, 0.000000, 3
42.916667, 2.992666, -1.740061, 4.732727, 477138.927916, 0.285783, 3.254475, 8.345454, 0.000000, 3
42.933333, 2.991616, -1.737988, 4.729604, 476843.938844, 0.285508, 3.259233, 8.344298, 0.000000, 3
42.950000, 2.990566, -1.735916, 4.726481, 476548.808008, 0.285234, 3.263987, 8.343141, 0.000000, 3
42.966667, 2.989515, -1.733843, 4.723358, 476253.535523, 0.284960, 3.268737, 8.341984, 0.000000, 3
42.983333, 2.988464, -1.731770, 4.720233, 475958.121506, 0.284686, 3.273481, 8.340827, 0.000000, 3
43.000000, 2.987412, -1.729697, 4.717109, 475662.564765, 0.284412, 3.278221, 8.339670, 0.000000, 3
43.016667, 2.986360, -1.731256, 4.717615, 475366.865418, 0.284456, 3.282962, 8.339857, 0.000000, 3
43.033333, 2.985307, -1.732814, 4.718121, 475070.975297, 0.284500, 3.287704, 8.340045, 0.000000, 3
43.050000, 2.984253, -1.734373, 4.718626, 474774.893245, 0.284545, 3.292446, 8.340232, 0.000000, 3
43.066667, 2.983199, -1.735931, 4.719130, 474478.620714, 0.284589, 3.297190, 8.340419, 0.000000, 3
43.083333, 2.982144, -1.737490, 4.719634, 474182.156548, 0.284633, 3.301934, 8.340605, 0.000000, 3
43.100000, 2.981088, -1.739049, 4.720136, 473885.499591, 0.284677, 3.306678, 8.340791, 0.000000, 3
43.116667, 2.980032, -1.740607, 4.720639, 473588.649992, 0.284721, 3.311424, 8.340977, 0.000000, 3
43.133333, 2.978974, -1.742166, 4.721140, 473291.607900, 0.284766, 3.316170, 8.341163, 0.000000, 3
43.150000, 2.977917, -1.743724, 4.721641, 472994.372161, 0.284809, 3.320916, 8.341349, 0.000000, 3
43.166667, 2.976858, -1.745283, 4.722141, 472696.942927, 0.284853, 3.325664, 8.341534, 0.000000, 3
43.183333, 2.975799, -1.746842, 4.722641, 472399.320346, 0.284897, 3.330412, 8.341719, 0.000000, 3
43.200000, 2.974739, -1.748400, 4.723139, 472101.503267, 0.284941, 3.335161, 8.341904, 0.000000, 3
43.216667, 2.973679, -1.749959, 4.723638, 471803.491841, 0.284985, 3.339911, 8.342088, 0.000000, 3
43.233333, 2.972618, -1.751517, 4.724135, 471505.284918, 0.285028, 3.344662, 8.342272, 0.000000, 3
43.250000, 2.971556, -1.753076, 4.724632, 471206.882650, 0.285072, 3.349413, 8.342456, 0.000000, 3
43.266667, 2.970493, -1.759880, 4.730373, 470908.285190, 0.285576, 3.354172, 8.344582, 0.000000, 3
43.283333, 2.969429, -1.766683, 4.736113, 470609.422445, 0.286080, 3.358940, 8.346708, 0.000000, 3
43.300000, 2.968365, -1.773487, 4.741852, 470310.293313, 0.286584, 3.363717, 8.348834, 0.000000, 3
43.316667, 2.967300, -1.780290, 4.747590, 470010.897993, 0.287087, 3.368501, 8.350959, 0.000000, 3
43.333333, 2.966233, -1.787094, 4.753327, 469711.235383, 0.287591, 3.373295, 8.353084, 0.000000, 3
43.350000, 2.965166, -1.793898, 4.759063, 469411.304383, 0.288094, 3.378096, 8.355209, 0.000000, 3
43.366667, 2.964098, -1.800701, 4.764799, 469111.105194, 0.288598, 3.382906, 8.357333, 0.000000, 3
43.383333, 2.963028, -1.807505, 4.770533, 468810.638016, 0.289101, 3.387725, 8.359457, 0.000000, 3
43.400000, 2.961958, -1.814308, 4.776266, 468509.901752, 0.289604, 3.392551, 8.361580, 0.000000, 3
43.416667, 2.960887, -1.821112, 4.781999, 468208.895305, 0.290108, 3.397386, 8.363703, 0.000000, 3
43.433333, 2.959815, -1.827916, 4.787730, 467907.618878, 0.290611, 3.402230, 8.365826, 0.000000, 3
43.450000, 2.958742, -1.834719, 4.793461, 467606.072673, 0.291114, 3.407082, 8.367948, 0.000000, 3
43.466667, 2.957668, -1.841523, 4.799190, 467304.254300, 0.291617, 3.411942, 8.370071, 0.000000, 3
43.483333, 2.956593, -1.848326, 4.804919, 467002.165259, 0.292121, 3.416811, 8.371585, 0.000000, 3
43.500000, 2.955517, -1.855130, 4.810647, 466699.825214, 0.292625, 3.421688, 8.372999, 0.000000, 3
43.516667, 2.954440, -1.847559, 4.801999, 466397.238246, 0.291864, 3.426552, 8.370864, 0.000000, 3
43.533333, 2.953363, -1.839988, 4.793350, 466094.531613, 0.291104, 3.431404, 8.367907, 0.000000, 3
43.550000, 2.952285, -1.832416, 4.784701, 465791.735237, 0.290345, 3.436243, 8.364704, 0.000000, 3
43.566667, 2.951207, -1.824845, 4.776052, 465488.858278, 0.289586, 3.441070, 8.361501, 0.000000, 3
43.583333, 2.950129, -1.817274, 4.767403, 465185.900816, 0.288826, 3.445883, 8.358297, 0.000000, 3
43.600000, 2.949051, -1.809703, 4.758753, 464882.861638, 0.288067, 3.450684, 8.355094, 0.000000, 3
43.616667, 2.947972, -1.802132, 4.750104, 464579.740826, 0.287308, 3.455473, 8.351890, 0.000000, 3
43.633333, 2.946893, -1.794560, 4.741453, 464276.538462, 0.286549, 3.460249, 8.348686, 0.000000, 3
43.650000, 2.945814, -1.786989, 4.732803, 463973.254628, 0.285789, 3.465012, 8.345483, 0.000000, 3
43.666667, 2.944734, -1.779418, 4.724152, 463669.889407, 0.285030, 3.469762, 8.342279, 0.000000, 3
43.683333, 2.943654, -1.771847, 4.715501, 463366.441585, 0.284271, 3.474500, 8.339074, 0.000000, 3
43.700000, 2.942574, -1.764276, 4.706850, 463062.911248, 0.283511, 3.479225, 8.335870, 0.000000, 3
43.716667, 2.941494, -1.756704, 4.698198, 462759.298476, 0.282752, 3.483938, 8.332888, 0.000000, 3
43.733333, 2.940413, -1.749133, 4.689546, 462455.595595, 0.281995, 3.488638, 8.330752, 0.000000, 3
43.750000, 2.939332, -1.741562, 4.680894, 462151.771015, 0.281239, 3.493325, 8.328616, 0.000000, 3
43.766667, 2.938250, -1.731922, 4.670172, 461847.824845, 0.280301, 3.497997, 8.325968, 0.000000, 3
43.783333, 2.937168, -1.722282, 4.659450, 461543.774642, 0.279363, 3.502653, 8.323321, 0.000000, 3
43.800000, 2.936086, -1.712642, 4.648727, 461239.620502, 0.278425, 3.507293, 8.320673, 0.000000, 3
43.816667, 2.935003, -1.703001, 4.638004, 460935.362524, 0.277487, 3.511918, 8.318026, 0.000000, 3
43.833333, 2.933920, -1.693361, 4.627281, 460631.000805, 0.276549, 3.516527, 8.315378, 0.000000, 3
43.850000, 2.932836, -1.683721, 4.616557, 460326.535442, 0.275611, 3.521121, 8.312730, 0.000000, 3
43.866667, 2.931752, -1.674081, 4.605834, 460021.965243, 0.274673, 3.525699, 8.310082, 0.000000, 3
43.883333, 2.930668, -1.664441, 4.595109, 459717.290305, 0.273737, 3.530261, 8.306831, 0.000000, 3
43.900000, 2.929584, -1.654801, 4.584384, 459412.532663, 0.272802, 3.534808, 8.302858, 0.000000, 3
43.916667, 2.928499, -1.645161, 4.573660, 459107.718205, 0.271868, 3.539339, 8.298886, 0.000000, 3
43.933333, 2.927414, -1.635521, 4.562935, 458802.847642, 0.270933, 3.543854, 8.294914, 0.000000, 3
43.950000, 2.926329, -1.625880, 4.552209, 458497.921040, 0.269999, 3.548354, 8.290942, 0.000000, 3
43.966667, 2.925244, -1.616240, 4.541484, 458192.936532, 0.269064, 3.552839, 8.286969, 0.000000, 3
43.983333, 2.924158, -1.606600, 4.530758, 457887.895475, 0.268130, 3.557307, 8.282997, 0.000000, 3
44.000000, 2.923072, -1.596960, 4.520032, 457582.797936, 0.267195, 3.561761, 8.279024, 0.000000, 3
44.016667, 2.921986, -1.590952, 4.512939, 457277.642693, 0.266577, 3.566204, 8.276397, 0.000000, 3
44.033333, 2.920900, -1.584945, 4.505845, 456972.380866, 0.265959, 3.570636, 8.273770, 0.000000, 3
44.050000, 2.919813, -1.578937, 4.498751, 456667.012556, 0.265341, 3.575059, 8.271142, 0.000000, 3
44.066667, 2.918726, -1.572930, 4.491656, 456361.536574, 0.264725, 3.579471, 8.268515, 0.000000, 3
44.083333, 2.917639, -1.566922, 4.484561, 456055.953023, 0.264109, 3.583873, 8.265887, 0.000000, 3
44.100000, 2.916551, -1.560915, 4.477466, 455750.262002, 0.263494, 3.588264, 8.263259, 0.000000, 3
44.116667, 2.915463, -1.554907, 4.470370, 455444.462328, 0.262878, 3.592645, 8.260631, 0.000000, 3
44.133333, 2.914374, -1.548900, 4.463274, 455138.555388, 0.262262, 3.597016, 8.258003, 0.000000, 3
44.150000, 2.913285, -1.542892, 4.456177, 454832.539997, 0.261646, 3.601377, 8.255374, 0.000000, 3
44.166667, 2.912196, -1.536885, 4.449080, 454526.416258, 0.261030, 3.605728, 8.252746, 0.000000, 3
44.183333, 2.911106, -1.530877, 4.441983, 454220.182986, 0.260414, 3.610068, 8.250117, 0.000000, 3
44.200000, 2.910016, -1.524870, 4.434885, 453913.841572, 0.259798, 3.614398, 8.247488, 0.000000, 3
44.216667, 2.908925, -1.518862, 4.427787, 453607.390830, 0.259182, 3.618718, 8.244859, 0.000000, 3
44.233333, 2.907834, -1.512855, 4.420689, 453300.830865, 0.258566, 3.623027, 8.242230, 0.000000, 3
44.250000, 2.906743, -1.506847, 4.413590, 452994.160495, 0.257950, 3.627326, 8.239601, 0.000000, 3
44.266667, 2.905651, -1.507800, 4.413451, 452687.381109, 0.257938, 3.631625, 8.239550, 0.000000, 3
44.283333, 2.904559, -1.508753, 4.413312, 452380.395237, 0.257926, 3.635924, 8.239498, 0.000000, 3
44.300000, 2.903466, -1.509706, 4.413172, 452073.203048, 0.257914, 3.640223, 8.239446, 0.000000, 3
44.316667, 2.902372, -1.510659, 4.413031, 451765.803426, 0.257901, 3.644521, 8.239394, 0.000000, 3
44.333333, 2.901277, -1.511612, 4.412889, 451458.196541, 0.257889, 3.648819, 8.239342, 0.000000, 3
44.350000, 2.900182, -1.512565, 4.412747, 451150.382563, 0.257877, 3.653117, 8.239289, 0.000000, 3
44.366667, 2.899085, -1.513518, 4.412603, 450858.250920, 0.257864, 3.657415, 8.239236, 0.000000, 3
44.383333, 2.897989, -1.514471, 4.412460, 450569.088969, 0.257852, 3.661712, 8.239183, 0.000000, 3
44.400000, 2.896891, -1.515424, 4.412315, 450279.742818, 0.257839, 3.666010, 8.239129, 0.000000, 3
44.416667, 2.895793, -1.516377, 4.412170, 449990.212619, 0.257827, 3.670307, 8.239075, 0.000000, 3
44.433333, 2.894694, -1.517330, 4.412024, 449700.497325, 0.257814, 3.674604, 8.239021, 0.000000, 3
44.450000, 2.893594, -1.518283, 4.411877, 449410.597087, 0.257801, 3.678900, 8.238967, 0.000000, 3
44.466667, 2.892494, -1.519236, 4.411730, 449120.512060, 0.257788, 3.683197, 8.238912, 0.000000, 3
44.483333, 2.891393, -1.520189, 4.411582, 448830.241197, 0.257776, 3.687493, 8.238858, 0.000000, 3
44.500000, 2.890291, -1.521142, 4.411433, 448539.784653, 0.257763, 3.691789, 8.238802, 0.000000, 3
44.516667, 2.889189, -1.505954, 4.395143, 448249.142582, 0.256351, 3.696062, 8.232769, 0.000000, 3
44.533333, 2.888086, -1.490765, 4.378852, 447958.524016, 0.254943, 3.700311, 8.226735, 0.000000, 3
44.550000, 2.886984, -1.475577, 4.362561, 447667.930169, 0.253535, 3.704536, 8.220702, 0.000000, 3
44.566667, 2.885882, -1.460389, 4.346271, 447377.361054, 0.252128, 3.708738, 8.214668, 0.000000, 3
44.583333, 2.884780, -1.445201, 4.329981, 447086.816683, 0.250720, 3.712917, 8.208635, 0.000000, 3
44.600000, 2.883678, -1.430012, 4.313690, 446796.297070, 0.249313, 3.717072, 8.202601, 0.000000, 3
44.616667, 2.882576, -1.414824, 4.297400, 446505.802228, 0.247906, 3.721204, 8.196889, 0.000000, 3
44.633333, 2.881474, -1.399636, 4.281110, 446215.320180, 0.246504, 3.725312, 8.192867, 0.000000, 3
44.650000, 2.880372, -1.384448, 4.264820, 445924.792219, 0.245103, 3.729397, 8.188844, 0.000000, 3
44.666667, 2.879270, -1.369259, 4.248529, 445634.217208, 0.243701, 3.733459, 8.184822, 0.000000, 3
44.683333, 2.878168, -1.354071, 4.232239, 445343.595207, 0.242300, 3.737497, 8.180800, 0.000000, 3
44.700000, 2.877065, -1.338883, 4.215948, 445052.926279, 0.240898, 3.741512, 8.176777, 0.000000, 3
44.716667, 2.875962, -1.323695, 4.199657, 444762.210484, 0.239497, 3.745504, 8.172712, 0.000000, 3
44.733333, 2.874860, -1.308506, 4.183366, 444471.450280, 0.238102, 3.749472, 8.166679, 0.000000, 3
44.750000, 2.873757, -1.293318, 4.167075, 444180.713950, 0.236707, 3.753417, 8.160645, 0.000000, 3
44.766667, 2.872654, -1.278991, 4.151645, 443890.002704, 0.235385, 3.757341, 8.154930, 0.000000, 3
44.783333, 2.871551, -1.264664, 4.136216, 443599.304591, 0.234064, 3.761242, 8.149216, 0.000000, 3
44.800000, 2.870449, -1.250337, 4.120786, 443308.619633, 0.232743, 3.765121, 8.143501, 0.000000, 3
44.816667, 2.869346, -1.236011, 4.105357, 443017.947850, 0.231422, 3.768978, 8.137786, 0.000000, 3
44.833333, 2.868244, -1.221684, 4.089927, 442727.289263, 0.230105, 3.772813, 8.132072, 0.000000, 3
44.850000, 2.867141, -1.207357, 4.074498, 442436.643893, 0.228790, 3.776626, 8.126357, 0.000000, 3
44.866667, 2.866039, -1.193030, 4.059069, 442146.011760, 0.227476, 3.780417, 8.120643, 0.000000, 3
44.883333, 2.864937, -1.178703, 4.043640, 441855.394080, 0.226161, 3.784187, 8.114928, 0.000000, 3
44.900000, 2.863834, -1.164376, 4.028211, 441564.789679, 0.224847, 3.787934, 8.109214, 0.000000, 3
44.916667, 2.862732, -1.150049, 4.012781, 441274.198578, 0.223532, 3.791660, 8.103499, 0.000000, 3
44.933333, 2.861630, -1.135722, 3.997352, 440983.620797, 0.222219, 3.795363, 8.098112, 0.000000, 3
44.950000, 2.860528, -1.121396, 3.981923, 440693.044420, 0.220911, 3.799045, 8.094302, 0.000000, 3
44.966667, 2.859425, -1.107069, 3.966494, 440402.413387, 0.219603, 3.802705, 8.090492, 0.000000, 3
44.983333, 2.858323, -1.092742, 3.951065, 440111.727764, 0.218296, 3.806343, 8.086683, 0.000000, 3
45.000000, 2.857220, -1.078415, 3.935635, 439820.986425, 0.216988, 3.809960, 8.082873, 0.000000, 3
45.016667, 2.856117, -1.066020, 3.922137, 439530.190631, 0.215844, 3.813557, 8.079540, 0.000000, 3
45.033333, 2.855014, -1.053625, 3.908638, 439239.321372, 0.214700, 3.817136, 8.076207, 0.000000, 3
45.050000, 2.853910, -1.041230, 3.895140, 438948.379921, 0.213558, 3.820695, 8.072274, 0.000000, 3
45.066667, 2.852806, -1.028835, 3.881641, 438657.387807, 0.212420, 3.824235, 8.067274, 0.000000, 3
45.083333, 2.851702, -1.016440, 3.868142, 438366.382033, 0.211282, 3.827757, 8.062275, 0.000000, 3
45.100000, 2.850599, -1.004045, 3.854643, 438075.363830, 0.210144, 3.831259, 8.057275, 0.000000, 3
45.116667, 2.849495, -0.991650, 3.841144, 437784.333236, 0.209007, 3.834742, 8.052276, 0.000000, 3
45.133333, 2.848391, -0.979254, 3.827645, 437493.289098, 0.207869, 3.838207, 8.047276, 0.000000, 3
45.150000, 2.847287, -0.966859, 3.814146, 437202.232648, 0.206731, 3.841652, 8.042276, 0.000000, 3
45.166667, 2.846183, -0.954464, 3.800647, 436911.162732, 0.205593, 3.845079, 8.037277, 0.000000, 3
45.183333, 2.845078, -0.942069, 3.787148, 436620.080581, 0.204461, 3.848487, 8.029104, 0.000000, 3
45.200000, 2.843975, -0.929674, 3.773649, 436329.100436, 0.203330, 3.851875, 8.020771, 0.000000, 3
45.216667, 2.842871, -0.917279, 3.760151, 436038.228203, 0.202198, 3.855245, 8.012439, 0.000000, 3
45.233333, 2.841769, -0.904884, 3.746653, 435747.463840, 0.201067, 3.858597, 8.004107, 0.000000, 3
45.250000, 2.840666, -0.892489, 3.733155, 435456.808491, 0.199936, 3.861929, 7.995775, 0.000000, 3
45.266667, 2.839564, -0.887432, 3.726996, 435166.262113, 0.199419, 3.865253, 7.991973, 0.000000, 3
45.283333, 2.838462, -0.882374, 3.720836, 434875.659493, 0.198903, 3.868568, 7.988170, 0.000000, 3
45.300000, 2.837359, -0.877317, 3.714676, 434585.000700, 0.198387, 3.871874, 7.984368, 0.000000, 3
45.316667, 2.836256, -0.872259, 3.708516, 434294.285802, 0.197871, 3.875172, 7.980565, 0.000000, 3
45.333333, 2.835154, -0.867202, 3.702356, 434003.514868, 0.197354, 3.878461, 7.976763, 0.000000, 3
45.350000, 2.834050, -0.862145, 3.696195, 433712.687967, 0.196840, 3.881742, 7.970141, 0.000000, 3
45.366667, 2.832947, -0.857087, 3.690035, 433421.907240, 0.196326, 3.885014, 7.961775, 0.000000, 3
45.383333, 2.831845, -0.852030, 3.683875, 433131.236765, 0.195813, 3.888277, 7.953410, 0.000000, 3
45.400000, 2.830743, -0.846972, 3.677715, 432840.677682, 0.195300, 3.891532, 7.945045, 0.000000, 3
45.416667, 2.829641, -0.841915, 3.671556, 432550.228761, 0.194787, 3.894779, 7.936681, 0.000000, 3
45.433333, 2.828540, -0.836858, 3.665397, 432259.891140, 0.194274, 3.898017, 7.928317, 0.000000, 3
45.450000, 2.827439, -0.831800, 3.659239, 431969.664775, 0.193761, 3.901246, 7.919954, 0.000000, 3
45.466667, 2.826338, -0.826743, 3.653081, 431679.549620, 0.193247, 3.904467, 7.911592, 0.000000, 3
45.483333, 2.825238, -0.821685, 3.646924, 431389.545628, 0.192734, 3.907679, 7.903230, 0.000000, 3
45.500000, 2.824139, -0.816628, 3.640767, 431099.653939, 0.192221, 3.910883, 7.894869, 0.000000, 3
45.516667, 2.823040, -0.798430, 3.621470, 430809.873321, 0.190614, 3.914060, 7.868663, 0.000000, 3
45.533333, 2.821943, -0.780233, 3.602176, 430520.860960, 0.189006, 3.917210, 7.842462, 0.000000, 3
45.550000, 2.820850, -0.762035, 3.582885, 430232.617545, 0.187408, 3.920333, 7.816264, 0.000000, 3
45.566667, 2.819760, -0.743838, 3.563597, 429945.144951, 0.185811, 3.923430, 7.790070, 0.000000, 3
45.583333, 2.818672, -0.725640, 3.544312, 429658.443865, 0.184214, 3.926500, 7.763881, 0.000000, 3
45.600000, 2.817588, -0.707442, 3.525030, 429372.516162, 0.182618, 3.929544, 7.737695, 0.000000, 3
45.616667, 2.816506, -0.689245, 3.505751, 429087.363714, 0.181022, 3.932561, 7.711513, 0.000000, 3
45.633333, 2.815427, -0.671047, 3.486475, 428802.987209, 0.179433, 3.935552, 7.685336, 0.000000, 3
45.650000, 2.814352, -0.652850, 3.467201, 428519.388520, 0.177848, 3.938516, 7.659162, 0.000000, 3
45.666667, 2.813279, -0.634652, 3.447931, 428236.568334, 0.176263, 3.941453, 7.632993, 0.000000, 3
45.683333, 2.812209, -0.616454, 3.428663, 427954.528523, 0.174678, 3.944365, 7.606827, 0.000000, 3
45.700000, 2.811142, -0.598257, 3.409399, 427673.270958, 0.173093, 3.947250, 7.580665, 0.000000, 3
45.716667, 2.810078, -0.580059, 3.390138, 427392.796325, 0.171514, 3.950108, 7.555725, 0.000000, 3
45.733333, 2.809017, -0.561862, 3.370879, 427113.061618, 0.169940, 3.952940, 7.531949, 0.000000, 3
45.750000, 2.807959, -0.543664, 3.351623, 426834.025046, 0.168367, 3.955747, 7.508176, 0.000000, 3
45.766667, 2.806903, -0.525482, 3.332385, 426555.687356, 0.166795, 3.958527, 7.484425, 0.000000, 3
45.783333, 2.805850, -0.507299, 3.313149, 426278.049294, 0.165224, 3.961280, 7.460678, 0.000000, 3
45.800000, 2.804800, -0.489117, 3.293916, 426001.111607, 0.163656, 3.964008, 7.436933, 0.000000, 3
45.816667, 2.803752, -0.470934, 3.274686, 425724.876222, 0.162096, 3.966709, 7.413192, 0.000000, 3
45.833333, 2.802707, -0.452752, 3.255458, 425449.343883, 0.160536, 3.969385, 7.389455, 0.000000, 3
45.850000, 2.801664, -0.434569, 3.236233, 425174.516518, 0.158976, 3.972035, 7.365720, 0.000000, 3
45.866667, 2.800624, -0.416387, 3.217011, 424900.394870, 0.157417, 3.974658, 7.341989, 0.000000, 3
45.883333, 2.799587, -0.398204, 3.197792, 424633.764120, 0.155859, 3.977256, 7.317989, 0.000000, 3
45.900000, 2.798553, -0.380022, 3.178575, 424378.074248, 0.154312, 3.979828, 7.291892, 0.000000, 3
45.916667, 2.797522, -0.361839, 3.159361, 424123.143205, 0.152764, 3.982374, 7.265799, 0.000000, 3
45.933333, 2.796493, -0.343657, 3.140150, 423868.971628, 0.151217, 3.984894, 7.239710, 0.000000, 3
45.950000, 2.795468, -0.325474, 3.120943, 423615.561261, 0.149670, 3.987389, 7.213626, 0.000000, 3
45.966667, 2.794446, -0.307292, 3.101738, 423362.912743, 0.148124, 3.989857, 7.187546, 0.000000, 3
45.983333, 2.793427, -0.289109, 3.082537, 423111.027816, 0.146588, 3.992301, 7.163626, 0.000000, 3
46.000000, 2.792411, -0.270927, 3.063338, 422859.832078, 0.145054, 3.994718, 7.139924, 0.000000, 3
46.016667, 2.791398, -0.255154, 3.046552, 422609.318492, 0.143713, 3.997113, 7.119200, 0.000000, 3
46.033333, 2.790387, -0.239381, 3.029768, 422359.384059, 0.142371, 3.999486, 7.098479, 0.000000, 3
46.050000, 2.789378, -0.223608, 3.012986, 422110.029538, 0.141030, 4.001837, 7.077761, 0.000000, 3
46.066667, 2.788372, -0.207835, 2.996207, 421861.256789, 0.139692, 4.004165, 7.057046, 0.000000, 3
46.083333, 2.787368, -0.192062, 2.979430, 421613.065467, 0.138362, 4.006471, 7.036333, 0.000000, 3
46.100000, 2.786366, -0.176289, 2.962656, 421365.457434, 0.137032, 4.008755, 7.015624, 0.000000, 3
46.116667, 2.785367, -0.160516, 2.945883, 421118.433445, 0.135702, 4.011016, 6.994918, 0.000000, 3
46.133333, 2.784370, -0.144744, 2.929113, 420871.994258, 0.134372, 4.013256, 6.974214, 0.000000, 3
46.150000, 2.783375, -0.128971, 2.912346, 420626.140631, 0.133043, 4.015473, 6.953514, 0.000000, 3
46.166667, 2.782383, -0.113198, 2.895581, 420380.873321, 0.131717, 4.017669, 6.932816, 0.000000, 3
46.183333, 2.781393, -0.097425, 2.878818, 420136.193085, 0.130399, 4.019842, 6.912121, 0.000000, 3
46.200000, 2.780406, -0.081652, 2.862058, 419892.101780, 0.129081, 4.021993, 6.891429, 0.000000, 3
46.216667, 2.779421, -0.065879, 2.845300, 419648.600163, 0.127763, 4.024123, 6.870741, 0.000000, 3
46.233333, 2.778438, -0.050106, 2.828544, 419405.688991, 0.126446, 4.026230, 6.850055, 0.000000, 3
46.250000, 2.777458, -0.034333, 2.811791, 419163.369020, 0.125128, 4.028316, 6.829372, 0.000000, 3
46.266667, 2.776480, -0.023885, 2.800366, 418921.641005, 0.124230, 4.030386, 6.815266, 0.000000, 3
46.283333, 2.775504, -0.013438, 2.788942, 418680.272574, 0.123339, 4.032442, 6.799797, 0.000000, 3
46.300000, 2.774529, -0.002990, 2.777519, 418439.313001, 0.122449, 4.034483, 6.784285, 0.000000, 3
46.316667, 2.773556, 0.007458, 2.766098, 418198.765354, 0.121558, 4.036509, 6.768776, 0.000000, 3
46.333333, 2.772585, 0.017905, 2.754679, 417958.629399, 0.120668, 4.038520, 6.753268, 0.000000, 3
46.350000, 2.771615, 0.028353, 2.743262, 417718.906006, 0.119778, 4.040516, 6.737763, 0.000000, 3
46.366667, 2.770647, 0.038801, 2.731846, 417479.596040, 0.118888, 4.042497, 6.722260, 0.000000, 3
46.383333, 2.769680, 0.049248, 2.720432, 417240.699270, 0.117998, 4.044464, 6.706760, 0.000000, 3
46.400000, 2.768716, 0.059696, 2.709020, 417002.217660, 0.117108, 4.046416, 6.691261, 0.000000, 3
46.416667, 2.767753, 0.070144, 2.697609, 416764.150978, 0.116220, 4.048353, 6.675765, 0.000000, 3
46.433333, 2.766791, 0.080591, 2.686200, 416526.500089, 0.115338, 4.050275, 6.660272, 0.000000, 3
46.450000, 2.765832, 0.091039, 2.674793, 416289.265858, 0.114457, 4.052183, 6.644780, 0.000000, 3
46.466667, 2.764874, 0.101487, 2.663387, 416052.448054, 0.113575, 4.054076, 6.629291, 0.000000, 3
46.483333, 2.763917, 0.111934, 2.651983, 415816.048637, 0.112694, 4.055954, 6.613804, 0.000000, 3
46.500000, 2.762963, 0.122382, 2.640581, 415580.067376, 0.111813, 4.057817, 6.598320, 0.000000, 3
46.516667, 2.762010, 0.140426, 2.621584, 415344.505134, 0.110345, 4.059657, 6.572522, 0.000000, 3
46.533333, 2.761060, 0.158469, 2.602591, 415109.730047, 0.108877, 4.061471, 6.546728, 0.000000, 3
46.550000, 2.760114, 0.176513, 2.583601, 414875.744952, 0.107421, 4.063262, 6.520939, 0.000000, 3
46.566667, 2.759170, 0.194557, 2.564614, 414642.550490, 0.105968, 4.065028, 6.495154, 0.000000, 3
46.583333, 2.758230, 0.212600, 2.545630, 414410.147307, 0.104514, 4.066770, 6.469374, 0.000000, 3
46.600000, 2.757293, 0.230644, 2.526649, 414178.537141, 0.103061, 4.068487, 6.443598, 0.000000, 3
46.616667, 2.756359, 0.248688, 2.507672, 413947.720637, 0.101608, 4.070181, 6.417826, 0.000000, 3
46.633333, 2.755429, 0.266731, 2.488698, 413717.699535, 0.100164, 4.071850, 6.392059, 0.000000, 3
46.650000, 2.754502, 0.284775, 2.469727, 413488.474480, 0.098725, 4.073496, 6.366296, 0.000000, 3
46.666667, 2.753578, 0.302819, 2.450759, 413260.047214, 0.097287, 4.075117, 6.340537, 0.000000, 3
46.683333, 2.752657, 0.320862, 2.431794, 413032.418381, 0.095848, 4.076714, 6.314783, 0.000000, 3
46.700000, 2.751739, 0.338906, 2.412833, 412805.589723, 0.094410, 4.078288, 6.289033, 0.000000, 3
46.716667, 2.750825, 0.356950, 2.393875, 412579.561887, 0.092977, 4.079838, 6.262531, 0.000000, 3
46.733333, 2.749914, 0.374993, 2.374921, 412354.362865, 0.091554, 4.081363, 6.234450, 0.000000, 3
46.750000, 2.749007, 0.393037, 2.355970, 412130.051248, 0.090130, 4.082866, 6.206375, 0.000000, 3
46.766667, 2.748103, 0.410893, 2.337210, 411906.628731, 0.088722, 4.084344, 6.178583, 0.000000, 3
46.783333, 2.747202, 0.428749, 2.318454, 411684.086075, 0.087313, 4.085800, 6.150796, 0.000000, 3
46.800000, 2.746306, 0.446604, 2.299701, 411462.424982, 0.085905, 4.087231, 6.123014, 0.000000, 3
46.816667, 2.745413, 0.464460, 2.280952, 411241.647153, 0.084511, 4.088640, 6.095238, 0.000000, 3
46.833333, 2.744523, 0.482316, 2.262207, 411021.752105, 0.083118, 4.090025, 6.067467, 0.000000, 3
46.850000, 2.743637, 0.500172, 2.243465, 410802.742633, 0.081725, 4.091387, 6.039702, 0.000000, 3
46.866667, 2.742755, 0.518028, 2.224727, 410584.619347, 0.080332, 4.092726, 6.011942, 0.000000, 3
46.883333, 2.741876, 0.535883, 2.205993, 410367.382861, 0.078939, 4.094042, 5.984187, 0.000000, 3
46.900000, 2.741001, 0.553739, 2.187262, 410151.035969, 0.077557, 4.095334, 5.954864, 0.000000, 3
46.916667, 2.740130, 0.571595, 2.168535, 409935.634953, 0.076180, 4.096604, 5.924809, 0.000000, 3
46.933333, 2.739262, 0.589451, 2.149811, 409721.208769, 0.074803, 4.097851, 5.894759, 0.000000, 3
46.950000, 2.738399, 0.607307, 2.131092, 409507.759079, 0.073426, 4.099074, 5.864716, 0.000000, 3
46.966667, 2.737539, 0.625162, 2.112377, 409295.286452, 0.072050, 4.100275, 5.834679, 0.000000, 3
46.983333, 2.736684, 0.643018, 2.093665, 409083.792553, 0.070679, 4.101453, 5.804648, 0.000000, 3
47.000000, 2.735832, 0.660874, 2.074958, 408873.279044, 0.069318, 4.102609, 5.774624, 0.000000, 3
47.016667, 2.734984, 0.676064, 2.058921, 408663.746501, 0.068151, 4.103744, 5.748885, 0.000000, 3
47.033333, 2.734140, 0.691253, 2.042887, 408455.041793, 0.066985, 4.104861, 5.723151, 0.000000, 3
47.050000, 2.733299, 0.706443, 2.026856, 408247.164490, 0.065819, 4.105958, 5.697423, 0.000000, 3
47.066667, 2.732462, 0.721633, 2.010829, 408040.116344, 0.064653, 4.107035, 5.671700, 0.000000, 3
47.083333, 2.731627, 0.736823, 1.994805, 407833.899105, 0.063492, 4.108094, 5.645342, 0.000000, 3
47.100000, 2.730797, 0.752012, 1.978784, 407628.536313, 0.062339, 4.109133, 5.617652, 0.000000, 3
47.116667, 2.729970, 0.767202, 1.962768, 407424.078720, 0.061187, 4.110152, 5.589969, 0.000000, 3
47.133333, 2.729146, 0.782392, 1.946754, 407220.525862, 0.060036, 4.111153, 5.562291, 0.000000, 3
47.150000, 2.728326, 0.797582, 1.930745, 407017.880546, 0.058884, 4.112134, 5.534621, 0.000000, 3
47.166667, 2.727510, 0.812771, 1.914739, 406816.142311, 0.057733, 4.113097, 5.506956, 0.000000, 3
47.183333, 2.726698, 0.827961, 1.898737, 406615.313964, 0.056583, 4.114040, 5.479142, 0.000000, 3
47.200000, 2.725889, 0.843151, 1.882738, 406415.401576, 0.055446, 4.114964, 5.449516, 0.000000, 3
47.216667, 2.725085, 0.858341, 1.866744, 406216.472146, 0.054309, 4.115869, 5.419896, 0.000000, 3
47.233333, 2.724284, 0.873530, 1.850754, 406018.527358, 0.053173, 4.116755, 5.390284, 0.000000, 3
47.250000, 2.723487, 0.888720, 1.834767, 405821.567810, 0.052036, 4.117622, 5.360680, 0.000000, 3
47.266667, 2.722694, 0.902381, 1.820313, 405625.595188, 0.051009, 4.118473, 5.333914, 0.000000, 3
47.283333, 2.721905, 0.916042, 1.805863, 405430.507890, 0.049982, 4.119306, 5.307154, 0.000000, 3
47.300000, 2.721120, 0.929703, 1.791417, 405236.305480, 0.048963, 4.120122, 5.280402, 0.000000, 3
47.316667, 2.720338, 0.943363, 1.776974, 405042.989702, 0.047948, 4.120921, 5.253656, 0.000000, 3
47.333333, 2.719559, 0.957024, 1.762535, 404850.561212, 0.046935, 4.121703, 5.226916, 0.000000, 3
47.350000, 2.718784, 0.970685, 1.748099, 404659.021754, 0.045921, 4.122468, 5.200183, 0.000000, 3
47.366667, 2.718013, 0.984346, 1.733667, 404468.371986, 0.044907, 4.123217, 5.173457, 0.000000, 3
47.383333, 2.717245, 0.998007, 1.719238, 404278.612567, 0.043894, 4.123948, 5.146738, 0.000000, 3
47.400000, 2.716481, 1.011668, 1.704814, 404089.745246, 0.042881, 4.124663, 5.120025, 0.000000, 3
47.416667, 2.715721, 1.025329, 1.690392, 403901.770683, 0.041877, 4.125361, 5.092133, 0.000000, 3
47.433333, 2.714964, 1.038990, 1.675975, 403714.732968, 0.040877, 4.126042, 5.063654, 0.000000, 3
47.450000, 2.714212, 1.052650, 1.661561, 403528.655542, 0.039878, 4.126707, 5.035183, 0.000000, 3
47.466667, 2.713463, 1.066311, 1.647152, 403343.539037, 0.038878, 4.127355, 5.006719, 0.000000, 3
47.483333, 2.712718, 1.079972, 1.632746, 403159.385176, 0.037879, 4.127986, 4.978263, 0.000000, 3
47.500000, 2.711977, 1.093633, 1.618344, 402976.193511, 0.036881, 4.128601, 4.949815, 0.000000, 3
47.516667, 2.711240, 1.105563, 1.605677, 402793.966849, 0.036002, 4.129201, 4.924794, 0.000000, 3
47.533333, 2.710506, 1.117492, 1.593013, 402612.578928, 0.035130, 4.129786, 4.898917, 0.000000, 3
47.550000, 2.709776, 1.129422, 1.580353, 402432.062982, 0.034264, 4.130357, 4.872347, 0.000000, 3
47.566667, 2.709049, 1.141352, 1.567697, 402252.445723, 0.033397, 4.130914, 4.845784, 0.000000, 3
47.583333, 2.708326, 1.153282, 1.555044, 402073.728910, 0.032531, 4.131456, 4.819229, 0.000000, 3
47.600000, 2.707607, 1.165211, 1.542395, 401895.912136, 0.031665, 4.131984, 4.792682, 0.000000, 3
47.616667, 2.706891, 1.177141, 1.529750, 401718.997165, 0.030800, 4.132497, 4.766142, 0.000000, 3
47.633333, 2.706179, 1.189071, 1.517108, 401542.984676, 0.029934, 4.132996, 4.739610, 0.000000, 3
47.650000, 2.705471, 1.201001, 1.504470, 401367.875350, 0.029069, 4.133481, 4.713085, 0.000000, 3
47.666667, 2.704766, 1.212930, 1.491836, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.683333, 2.704766, 1.224860, 1.479906, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.700000, 2.704766, 1.236790, 1.467976, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.716667, 2.704766, 1.248720, 1.456046, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.733333, 2.704766, 1.260649, 1.444117, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.750000, 2.704766, 1.272579, 1.432187, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.766667, 2.704766, 1.283733, 1.421033, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.783333, 2.704766, 1.294886, 1.409880, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.800000, 2.704766, 1.306040, 1.398726, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.816667, 2.704766, 1.317194, 1.387572, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.833333, 2.704766, 1.328347, 1.376419, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.850000, 2.704766, 1.339501, 1.365265, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.866667, 2.704766, 1.350655, 1.354111, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.883333, 2.704766, 1.361808, 1.342958, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.900000, 2.704766, 1.372962, 1.331804, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.916667, 2.704766, 1.384116, 1.320650, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.933333, 2.704766, 1.395269, 1.309497, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.950000, 2.704766, 1.406423, 1.298343, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.966667, 2.704766, 1.417577, 1.287189, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
47.983333, 2.704766, 1.428730, 1.276036, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.000000, 2.704766, 1.439884, 1.264882, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.016667, 2.704766, 1.452784, 1.251982, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.033333, 2.704766, 1.465683, 1.239083, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.050000, 2.704766, 1.478583, 1.226183, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.066667, 2.704766, 1.491482, 1.213284, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.083333, 2.704766, 1.504382, 1.200384, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.100000, 2.704766, 1.517281, 1.187485, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.116667, 2.704766, 1.530181, 1.174585, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.133333, 2.704766, 1.543080, 1.161686, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.150000, 2.704766, 1.555980, 1.148786, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.166667, 2.704766, 1.568879, 1.135887, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.183333, 2.704766, 1.581779, 1.122987, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.200000, 2.704766, 1.594678, 1.110088, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.216667, 2.704766, 1.607578, 1.097188, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.233333, 2.704766, 1.620477, 1.084289, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.250000, 2.704766, 1.633377, 1.071389, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.266667, 2.704766, 1.647160, 1.057606, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.283333, 2.704766, 1.660943, 1.043823, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.300000, 2.704766, 1.674726, 1.030040, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.316667, 2.704766, 1.688509, 1.016257, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.333333, 2.704766, 1.702292, 1.002474, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.350000, 2.704766, 1.716075, 0.988691, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.366667, 2.704766, 1.729858, 0.974908, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.383333, 2.704766, 1.743641, 0.961125, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.400000, 2.704766, 1.757424, 0.947342, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.416667, 2.704766, 1.771207, 0.933559, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.433333, 2.704766, 1.784990, 0.919776, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.450000, 2.704766, 1.798773, 0.905993, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.466667, 2.704766, 1.812556, 0.892210, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.483333, 2.704766, 1.826339, 0.878427, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.500000, 2.704766, 1.840122, 0.864644, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.516667, 2.704766, 1.840855, 0.863911, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.533333, 2.704766, 1.841587, 0.863179, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.550000, 2.704766, 1.842320, 0.862446, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.566667, 2.704766, 1.843053, 0.861713, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.583333, 2.704766, 1.843785, 0.860981, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.600000, 2.704766, 1.844518, 0.860248, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.616667, 2.704766, 1.845251, 0.859515, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.633333, 2.704766, 1.845983, 0.858783, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.650000, 2.704766, 1.846716, 0.858050, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.666667, 2.704766, 1.847449, 0.857317, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
