Results from Tidal Range Scheme Title Line Here
48.683333, 2.704766, 1.848181, 0.856585, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.700000, 2.704766, 1.848914, 0.855852, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.716667, 2.704766, 1.849647, 0.855119, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.733333, 2.704766, 1.850379, 0.854387, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.750000, 2.704766, 1.851112, 0.853654, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.766667, 2.704766, 1.852501, 0.852265, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.783333, 2.704766, 1.853889, 0.850877, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.800000, 2.704766, 1.855278, 0.849488, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.816667, 2.704766, 1.856666, 0.848100, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.833333, 2.704766, 1.858055, 0.846711, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.850000, 2.704766, 1.859443, 0.845323, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.866667, 2.704766, 1.860832, 0.843934, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.883333, 2.704766, 1.862220, 0.842546, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.900000, 2.704766, 1.863609, 0.841157, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.916667, 2.704766, 1.864997, 0.839769, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.933333, 2.704766, 1.866386, 0.838380, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.950000, 2.704766, 1.867774, 0.836992, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.966667, 2.704766, 1.869163, 0.835603, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
48.983333, 2.704766, 1.870551, 0.834215, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.000000, 2.704766, 1.871940, 0.832826, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.016667, 2.704766, 1.879802, 0.824964, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.033333, 2.704766, 1.887663, 0.817103, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.050000, 2.704766, 1.895525, 0.809241, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.066667, 2.704766, 1.903386, 0.801380, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.083333, 2.704766, 1.911248, 0.793518, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.100000, 2.704766, 1.919110, 0.785656, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.116667, 2.704766, 1.926971, 0.777795, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.133333, 2.704766, 1.934833, 0.769933, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.150000, 2.704766, 1.942694, 0.762072, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.166667, 2.704766, 1.950556, 0.754210, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.183333, 2.704766, 1.958418, 0.746348, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.200000, 2.704766, 1.966279, 0.738487, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.216667, 2.704766, 1.974141, 0.730625, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.233333, 2.704766, 1.982002, 0.722764, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.250000, 2.704766, 1.989864, 0.714902, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.266667, 2.704766, 2.001338, 0.703428, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.283333, 2.704766, 2.012813, 0.691953, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.300000, 2.704766, 2.024287, 0.680479, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.316667, 2.704766, 2.035762, 0.669004, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.333333, 2.704766, 2.047236, 0.657530, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.350000, 2.704766, 2.058710, 0.646056, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.366667, 2.704766, 2.070185, 0.634581, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.383333, 2.704766, 2.081659, 0.623107, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.400000, 2.704766, 2.093134, 0.611632, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.416667, 2.704766, 2.104608, 0.600158, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.433333, 2.704766, 2.116082, 0.588684, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.450000, 2.704766, 2.127557, 0.577209, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.466667, 2.704766, 2.139031, 0.565735, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.483333, 2.704766, 2.150506, 0.554260, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.500000, 2.704766, 2.161980, 0.542786, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.516667, 2.704766, 2.150651, 0.554115, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.533333, 2.704766, 2.139322, 0.565444, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.550000, 2.704766, 2.127994, 0.576772, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.566667, 2.704766, 2.116665, 0.588101, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.583333, 2.704766, 2.105336, 0.599430, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.600000, 2.704766, 2.094007, 0.610759, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.616667, 2.704766, 2.082678, 0.622088, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.633333, 2.704766, 2.071350, 0.633416, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.650000, 2.704766, 2.060021, 0.644745, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.666667, 2.704766, 2.048692, 0.656074, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.683333, 2.704766, 2.037363, 0.667403, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.700000, 2.704766, 2.026034, 0.678732, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.716667, 2.704766, 2.014706, 0.690060, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.733333, 2.704766, 2.003377, 0.701389, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.750000, 2.704766, 1.992048, 0.712718, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.766667, 2.704766, 1.984823, 0.719943, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.783333, 2.704766, 1.977597, 0.727169, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.800000, 2.704766, 1.970372, 0.734394, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.816667, 2.704766, 1.963147, 0.741619, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.833333, 2.704766, 1.955921, 0.748845, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.850000, 2.704766, 1.948696, 0.756070, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.866667, 2.704766, 1.941471, 0.763295, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.883333, 2.704766, 1.934245, 0.770521, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.900000, 2.704766, 1.927020, 0.777746, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.916667, 2.704766, 1.919795, 0.784971, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.933333, 2.704766, 1.912569, 0.792197, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.950000, 2.704766, 1.905344, 0.799422, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.966667, 2.704766, 1.898119, 0.806647, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
49.983333, 2.704766, 1.890893, 0.813873, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.000000, 2.704766, 1.883668, 0.821098, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.016667, 2.704766, 1.884263, 0.820503, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.033333, 2.704766, 1.884857, 0.819909, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.050000, 2.704766, 1.885452, 0.819314, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.066667, 2.704766, 1.886046, 0.818720, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.083333, 2.704766, 1.886641, 0.818125, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.100000, 2.704766, 1.887236, 0.817530, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.116667, 2.704766, 1.887830, 0.816936, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.133333, 2.704766, 1.888425, 0.816341, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.150000, 2.704766, 1.889019, 0.815747, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.166667, 2.704766, 1.889614, 0.815152, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.183333, 2.704766, 1.890209, 0.814557, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.200000, 2.704766, 1.890803, 0.813963, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.216667, 2.704766, 1.891398, 0.813368, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.233333, 2.704766, 1.891992, 0.812774, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.250000, 2.704766, 1.892587, 0.812179, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.266667, 2.704766, 1.895522, 0.809244, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.283333, 2.704766, 1.898458, 0.806308, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.300000, 2.704766, 1.901393, 0.803373, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.316667, 2.704766, 1.904329, 0.800437, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.333333, 2.704766, 1.907264, 0.797502, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.350000, 2.704766, 1.910199, 0.794567, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.366667, 2.704766, 1.913135, 0.791631, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.383333, 2.704766, 1.916070, 0.788696, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.400000, 2.704766, 1.919006, 0.785760, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.416667, 2.704766, 1.921941, 0.782825, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.433333, 2.704766, 1.924876, 0.779890, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.450000, 2.704766, 1.927812, 0.776954, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.466667, 2.704766, 1.930747, 0.774019, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.483333, 2.704766, 1.933683, 0.771083, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.500000, 2.704766, 1.936618, 0.768148, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.516667, 2.704766, 1.917765, 0.787001, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.533333, 2.704766, 1.898911, 0.805855, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.550000, 2.704766, 1.880058, 0.824708, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.566667, 2.704766, 1.861204, 0.843562, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.583333, 2.704766, 1.842351, 0.862415, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.600000, 2.704766, 1.823498, 0.881268, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.616667, 2.704766, 1.804644, 0.900122, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.633333, 2.704766, 1.785791, 0.918975, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.650000, 2.704766, 1.766937, 0.937829, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.666667, 2.704766, 1.748084, 0.956682, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.683333, 2.704766, 1.729231, 0.975535, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.700000, 2.704766, 1.710377, 0.994389, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.716667, 2.704766, 1.691524, 1.013242, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.733333, 2.704766, 1.672670, 1.032096, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.750000, 2.704766, 1.653817, 1.050949, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.766667, 2.704766, 1.640335, 1.064431, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.783333, 2.704766, 1.626853, 1.077913, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.800000, 2.704766, 1.613371, 1.091395, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.816667, 2.704766, 1.599889, 1.104877, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.833333, 2.704766, 1.586407, 1.118359, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.850000, 2.704766, 1.572925, 1.131841, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.866667, 2.704766, 1.559443, 1.145323, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.883333, 2.704766, 1.545961, 1.158805, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.900000, 2.704766, 1.532479, 1.172287, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.916667, 2.704766, 1.518997, 1.185769, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.933333, 2.704766, 1.505515, 1.199251, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.950000, 2.704766, 1.492033, 1.212733, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.966667, 2.704766, 1.478551, 1.226215, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
50.983333, 2.704766, 1.465069, 1.239697, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.000000, 2.704766, 1.451587, 1.253179, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.016667, 2.704766, 1.444626, 1.260140, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.033333, 2.704766, 1.437664, 1.267102, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.050000, 2.704766, 1.430703, 1.274063, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.066667, 2.704766, 1.423742, 1.281024, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.083333, 2.704766, 1.416781, 1.287985, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.100000, 2.704766, 1.409819, 1.294947, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.116667, 2.704766, 1.402858, 1.301908, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.133333, 2.704766, 1.395897, 1.308869, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.150000, 2.704766, 1.388936, 1.315830, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.166667, 2.704766, 1.381974, 1.322792, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.183333, 2.704766, 1.375013, 1.329753, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.200000, 2.704766, 1.368052, 1.336714, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.216667, 2.704766, 1.361091, 1.343675, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.233333, 2.704766, 1.354129, 1.350637, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.250000, 2.704766, 1.347168, 1.357598, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.266667, 2.704766, 1.339496, 1.365270, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.283333, 2.704766, 1.331824, 1.372942, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.300000, 2.704766, 1.324152, 1.380614, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.316667, 2.704766, 1.316481, 1.388285, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.333333, 2.704766, 1.308809, 1.395957, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.350000, 2.704766, 1.301137, 1.403629, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.366667, 2.704766, 1.293465, 1.411301, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.383333, 2.704766, 1.285793, 1.418973, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.400000, 2.704766, 1.278121, 1.426645, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.416667, 2.704766, 1.270449, 1.434317, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.433333, 2.704766, 1.262777, 1.441989, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.450000, 2.704766, 1.255106, 1.449660, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.466667, 2.704766, 1.247434, 1.457332, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.483333, 2.704766, 1.239762, 1.465004, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.500000, 2.704766, 1.232090, 1.472676, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.516667, 2.704766, 1.211776, 1.492990, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.533333, 2.704766, 1.191463, 1.513303, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.550000, 2.704766, 1.171149, 1.533617, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.566667, 2.704766, 1.150835, 1.553931, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.583333, 2.704766, 1.130521, 1.574245, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.600000, 2.704766, 1.110208, 1.594558, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.616667, 2.704766, 1.089894, 1.614872, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.633333, 2.704766, 1.069580, 1.635186, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.650000, 2.704766, 1.049266, 1.655500, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.666667, 2.704766, 1.028953, 1.675813, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.683333, 2.704766, 1.008639, 1.696127, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.700000, 2.704766, 0.988325, 1.716441, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.716667, 2.704766, 0.968011, 1.736755, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.733333, 2.704766, 0.947698, 1.757068, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.750000, 2.704766, 0.927384, 1.777382, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.766667, 2.704766, 0.911320, 1.793446, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.783333, 2.704766, 0.895257, 1.809509, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.800000, 2.704766, 0.879193, 1.825573, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.816667, 2.704766, 0.863130, 1.841636, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.833333, 2.704766, 0.847066, 1.857700, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.850000, 2.704766, 0.831003, 1.873763, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.866667, 2.704766, 0.814939, 1.889827, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.883333, 2.704766, 0.798876, 1.905890, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.900000, 2.704766, 0.782812, 1.921954, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.916667, 2.704766, 0.766749, 1.938017, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.933333, 2.704766, 0.750685, 1.954081, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.950000, 2.704766, 0.734622, 1.970144, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.966667, 2.704766, 0.718558, 1.986208, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
51.983333, 2.704766, 0.702495, 2.002271, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.000000, 2.704766, 0.686431, 2.018335, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.016667, 2.704766, 0.671896, 2.032870, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.033333, 2.704766, 0.657362, 2.047404, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.050000, 2.704766, 0.642827, 2.061939, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.066667, 2.704766, 0.628293, 2.076473, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.083333, 2.704766, 0.613758, 2.091008, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.100000, 2.704766, 0.599223, 2.105543, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.116667, 2.704766, 0.584689, 2.120077, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.133333, 2.704766, 0.570154, 2.134612, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.150000, 2.704766, 0.555620, 2.149146, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.166667, 2.704766, 0.541085, 2.163681, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.183333, 2.704766, 0.526550, 2.178216, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.200000, 2.704766, 0.512016, 2.192750, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.216667, 2.704766, 0.497481, 2.207285, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.233333, 2.704766, 0.482947, 2.221819, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.250000, 2.704766, 0.468412, 2.236354, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.266667, 2.704766, 0.453413, 2.251353, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.283333, 2.704766, 0.438414, 2.266352, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.300000, 2.704766, 0.423414, 2.281352, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.316667, 2.704766, 0.408415, 2.296351, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.333333, 2.704766, 0.393416, 2.311350, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.350000, 2.704766, 0.378417, 2.326349, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.366667, 2.704766, 0.363418, 2.341348, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.383333, 2.704766, 0.348418, 2.356348, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.400000, 2.704766, 0.333419, 2.371347, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.416667, 2.704766, 0.318420, 2.386346, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.433333, 2.704766, 0.303421, 2.401345, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.450000, 2.704766, 0.288422, 2.416344, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.466667, 2.704766, 0.273422, 2.431344, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.483333, 2.704766, 0.258423, 2.446343, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.500000, 2.704766, 0.243424, 2.461342, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.516667, 2.704766, 0.225807, 2.478959, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.533333, 2.704766, 0.208189, 2.496577, 401193.669871, 0.000000, 4.133481, 0.000000, 0.000000, 2
52.550000, 2.704766, 0.190572, 2.514194, 401193.669871, 0.102108, 4.135183, 6.426684, 0.000000, 3
52.566667, 2.703805, 0.172954, 2.530850, 400956.004424, 0.103383, 4.136906, 6.449303, 0.000000, 3
52.583333, 2.702839, 0.155337, 2.547502, 400717.360920, 0.104658, 4.138650, 6.471917, 0.000000, 3
52.600000, 2.701870, 0.137720, 2.564150, 400477.737815, 0.105932, 4.140415, 6.494525, 0.000000, 3
52.616667, 2.700897, 0.120102, 2.580794, 400237.132487, 0.107206, 4.142202, 6.517128, 0.000000, 3
52.633333, 2.699919, 0.102485, 2.597434, 399990.822309, 0.108480, 4.144010, 6.539726, 0.000000, 3
52.650000, 2.698938, 0.084867, 2.614071, 399690.822230, 0.109764, 4.145840, 6.562318, 0.000000, 3
52.666667, 2.697952, 0.067250, 2.630702, 399389.559013, 0.111049, 4.147690, 6.584905, 0.000000, 3
52.683333, 2.696963, 0.049633, 2.647330, 399087.030805, 0.112334, 4.149563, 6.607486, 0.000000, 3
52.700000, 2.695969, 0.032015, 2.663954, 398783.234417, 0.113619, 4.151456, 6.630061, 0.000000, 3
52.716667, 2.694971, 0.014398, 2.680573, 398478.168006, 0.114904, 4.153371, 6.652630, 0.000000, 3
52.733333, 2.693969, -0.003220, 2.697189, 398171.827062, 0.116188, 4.155308, 6.675194, 0.000000, 3
52.750000, 2.692963, -0.020837, 2.713800, 397864.211092, 0.117481, 4.157266, 6.697753, 0.000000, 3
52.766667, 2.691952, -0.036315, 2.728267, 397555.315596, 0.118609, 4.159243, 6.717400, 0.000000, 3
52.783333, 2.690938, -0.051792, 2.742730, 397245.272340, 0.119736, 4.161238, 6.737041, 0.000000, 3
52.800000, 2.689920, -0.067270, 2.757190, 396934.079426, 0.120864, 4.163253, 6.756678, 0.000000, 3
52.816667, 2.688898, -0.082748, 2.771646, 396621.734958, 0.121991, 4.165286, 6.776310, 0.000000, 3
52.833333, 2.687873, -0.098225, 2.786098, 396308.235715, 0.123117, 4.167338, 6.795936, 0.000000, 3
52.850000, 2.686844, -0.113703, 2.800547, 395993.578477, 0.124244, 4.169409, 6.815490, 0.000000, 3
52.866667, 2.685811, -0.129181, 2.814991, 395677.765371, 0.125380, 4.171498, 6.833323, 0.000000, 3
52.883333, 2.684774, -0.144658, 2.829432, 395360.871899, 0.126515, 4.173607, 6.851151, 0.000000, 3
52.900000, 2.683734, -0.160136, 2.843870, 395042.897475, 0.127651, 4.175734, 6.868975, 0.000000, 3
52.916667, 2.682690, -0.175614, 2.858304, 394723.838848, 0.128786, 4.177881, 6.886795, 0.000000, 3
52.933333, 2.681643, -0.191091, 2.872734, 394403.692775, 0.129920, 4.180046, 6.904610, 0.000000, 3
52.950000, 2.680592, -0.206569, 2.887161, 394082.457349, 0.131055, 4.182230, 6.922421, 0.000000, 3
52.966667, 2.679538, -0.222047, 2.901584, 393760.130671, 0.132190, 4.184433, 6.940228, 0.000000, 3
52.983333, 2.678480, -0.237524, 2.916004, 393436.709513, 0.133333, 4.186656, 6.958030, 0.000000, 3
53.000000, 2.677418, -0.253002, 2.930420, 393112.190653, 0.134476, 4.188897, 6.975827, 0.000000, 3
53.016667, 2.676353, -0.271130, 2.947483, 392786.573538, 0.135829, 4.191161, 6.996892, 0.000000, 3
53.033333, 2.675284, -0.289258, 2.964541, 392459.701848, 0.137181, 4.193447, 7.017952, 0.000000, 3
53.050000, 2.674210, -0.307386, 2.981596, 392131.572483, 0.138533, 4.195756, 7.039007, 0.000000, 3
53.066667, 2.673133, -0.325513, 2.998646, 391802.182351, 0.139885, 4.198087, 7.060057, 0.000000, 3
53.083333, 2.672051, -0.343641, 3.015693, 391471.528364, 0.141247, 4.200442, 7.081102, 0.000000, 3
53.100000, 2.670965, -0.361769, 3.032735, 391139.608775, 0.142609, 4.202818, 7.102142, 0.000000, 3
53.116667, 2.669876, -0.379897, 3.049773, 390806.419180, 0.143970, 4.205218, 7.123176, 0.000000, 3
53.133333, 2.668781, -0.398025, 3.066806, 390471.957845, 0.145331, 4.207640, 7.144205, 0.000000, 3
53.150000, 2.667683, -0.416153, 3.083836, 390136.220381, 0.146692, 4.210085, 7.165230, 0.000000, 3
53.166667, 2.666581, -0.434281, 3.100861, 389799.205067, 0.148053, 4.212552, 7.186355, 0.000000, 3
53.183333, 2.665474, -0.452409, 3.117883, 389460.903544, 0.149424, 4.215043, 7.209470, 0.000000, 3
53.200000, 2.664363, -0.470536, 3.134899, 389121.217142, 0.150794, 4.217556, 7.232579, 0.000000, 3
53.216667, 2.663247, -0.488664, 3.151912, 388780.144231, 0.152164, 4.220092, 7.255682, 0.000000, 3
53.233333, 2.662127, -0.506792, 3.168919, 388437.680533, 0.153534, 4.222651, 7.278779, 0.000000, 3
53.250000, 2.661002, -0.524920, 3.185922, 388093.823107, 0.154903, 4.225233, 7.301870, 0.000000, 3
53.266667, 2.659873, -0.542324, 3.202196, 387748.569017, 0.156215, 4.227836, 7.323699, 0.000000, 3
53.283333, 2.658739, -0.559727, 3.218466, 387401.973712, 0.157535, 4.230462, 7.343786, 0.000000, 3
53.300000, 2.657601, -0.577131, 3.234732, 387054.116468, 0.158855, 4.233110, 7.363867, 0.000000, 3
53.316667, 2.656459, -0.594534, 3.250994, 386704.992943, 0.160174, 4.235779, 7.383943, 0.000000, 3
53.333333, 2.655313, -0.611938, 3.267251, 386354.601460, 0.161493, 4.238471, 7.404013, 0.000000, 3
53.350000, 2.654163, -0.629342, 3.283504, 386002.937693, 0.162811, 4.241184, 7.424079, 0.000000, 3
53.366667, 2.653008, -0.646745, 3.299753, 385649.999977, 0.164129, 4.243920, 7.444140, 0.000000, 3
53.383333, 2.651849, -0.664149, 3.315998, 385295.782678, 0.165456, 4.246677, 7.464195, 0.000000, 3
53.400000, 2.650686, -0.681552, 3.332239, 384940.284145, 0.166783, 4.249457, 7.484246, 0.000000, 3
53.416667, 2.649519, -0.698956, 3.348475, 384583.501411, 0.168110, 4.252259, 7.504291, 0.000000, 3
53.433333, 2.648348, -0.716360, 3.364708, 384225.430190, 0.169436, 4.255083, 7.524330, 0.000000, 3
53.450000, 2.647173, -0.733763, 3.380936, 383866.067530, 0.170762, 4.257929, 7.544365, 0.000000, 3
53.466667, 2.645993, -0.751167, 3.397160, 383505.409163, 0.172088, 4.260797, 7.564394, 0.000000, 3
53.483333, 2.644809, -0.768570, 3.413379, 383143.453474, 0.173420, 4.263687, 7.586070, 0.000000, 3
53.500000, 2.643620, -0.785974, 3.429594, 382780.116867, 0.174754, 4.266600, 7.608091, 0.000000, 3
53.516667, 2.642427, -0.796581, 3.439008, 382415.377973, 0.175528, 4.269525, 7.620875, 0.000000, 3
53.533333, 2.641231, -0.807187, 3.448418, 382049.676733, 0.176303, 4.272464, 7.633654, 0.000000, 3
53.550000, 2.640031, -0.817794, 3.457825, 381683.011295, 0.177076, 4.275415, 7.646429, 0.000000, 3
53.566667, 2.638829, -0.828400, 3.467229, 381315.379813, 0.177850, 4.278379, 7.659200, 0.000000, 3
53.583333, 2.637623, -0.839007, 3.476630, 380946.777804, 0.178623, 4.281356, 7.671967, 0.000000, 3
53.600000, 2.636414, -0.849614, 3.486028, 380577.203433, 0.179396, 4.284346, 7.684729, 0.000000, 3
53.616667, 2.635202, -0.860220, 3.495422, 380206.654869, 0.180169, 4.287349, 7.697487, 0.000000, 3
53.633333, 2.633987, -0.870827, 3.504813, 379835.127647, 0.180944, 4.290365, 7.710240, 0.000000, 3
53.650000, 2.632768, -0.881433, 3.514202, 379462.621268, 0.181721, 4.293393, 7.722990, 0.000000, 3
53.666667, 2.631546, -0.892040, 3.523586, 379089.131279, 0.182498, 4.296435, 7.735735, 0.000000, 3
53.683333, 2.630321, -0.902647, 3.532968, 378714.655871, 0.183275, 4.299490, 7.748475, 0.000000, 3
53.700000, 2.629093, -0.913253, 3.542346, 378339.191923, 0.184052, 4.302557, 7.761211, 0.000000, 3
53.716667, 2.627862, -0.923860, 3.551722, 377962.737638, 0.184828, 4.305638, 7.773943, 0.000000, 3
53.733333, 2.626627, -0.934466, 3.561093, 377585.289905, 0.185604, 4.308731, 7.786670, 0.000000, 3
53.750000, 2.625389, -0.945073, 3.570462, 377206.844304, 0.186379, 4.311837, 7.799393, 0.000000, 3
53.766667, 2.624148, -0.956819, 3.580967, 376827.400371, 0.187249, 4.314958, 7.813659, 0.000000, 3
53.783333, 2.622903, -0.968565, 3.591469, 376446.878655, 0.188118, 4.318093, 7.827920, 0.000000, 3
53.800000, 2.621655, -0.980312, 3.601966, 376065.276134, 0.188989, 4.321243, 7.842177, 0.000000, 3
53.816667, 2.620403, -0.992058, 3.612461, 375682.589788, 0.189863, 4.324408, 7.856428, 0.000000, 3
53.833333, 2.619148, -1.003804, 3.622952, 375298.816608, 0.190737, 4.327587, 7.870675, 0.000000, 3
53.850000, 2.617889, -1.015550, 3.633439, 374913.953589, 0.191611, 4.330780, 7.884917, 0.000000, 3
53.866667, 2.616626, -1.027296, 3.643923, 374527.997734, 0.192484, 4.333988, 7.899154, 0.000000, 3
53.883333, 2.615360, -1.039043, 3.654403, 374140.946053, 0.193358, 4.337211, 7.913386, 0.000000, 3
53.900000, 2.614090, -1.050789, 3.664879, 373752.794247, 0.194230, 4.340448, 7.927614, 0.000000, 3
53.916667, 2.612817, -1.062535, 3.675352, 373363.540657, 0.195103, 4.343700, 7.941836, 0.000000, 3
53.933333, 2.611540, -1.074281, 3.685821, 372973.180997, 0.195975, 4.346966, 7.956054, 0.000000, 3
53.950000, 2.610259, -1.086027, 3.696287, 372581.712307, 0.196847, 4.350247, 7.970266, 0.000000, 3
53.966667, 2.608975, -1.097774, 3.706749, 372189.131631, 0.197722, 4.353542, 7.979475, 0.000000, 3
53.983333, 2.607688, -1.109520, 3.717208, 371795.682717, 0.198599, 4.356852, 7.985931, 0.000000, 3
54.000000, 2.606399, -1.121266, 3.727665, 371401.497537, 0.199476, 4.360177, 7.992386, 0.000000, 3
54.016667, 2.605107, -1.136270, 3.741377, 371006.574145, 0.200625, 4.363520, 8.000850, 0.000000, 3
54.033333, 2.603812, -1.151273, 3.755086, 370610.812270, 0.201774, 4.366883, 8.009312, 0.000000, 3
54.050000, 2.602515, -1.166277, 3.768792, 370214.207439, 0.202923, 4.370265, 8.017773, 0.000000, 3
54.066667, 2.601215, -1.181281, 3.782496, 369816.757804, 0.204071, 4.373667, 8.026232, 0.000000, 3
54.083333, 2.599912, -1.196285, 3.796197, 369421.526348, 0.205219, 4.377087, 8.034689, 0.000000, 3
54.100000, 2.598606, -1.211288, 3.809895, 369067.861846, 0.206372, 4.380526, 8.040702, 0.000000, 3
54.116667, 2.597299, -1.226292, 3.823591, 368713.593517, 0.207527, 4.383985, 8.045774, 0.000000, 3
54.133333, 2.595989, -1.241296, 3.837285, 368358.760208, 0.208681, 4.387463, 8.050846, 0.000000, 3
54.150000, 2.594677, -1.256300, 3.850976, 368003.360138, 0.209835, 4.390960, 8.055917, 0.000000, 3
54.166667, 2.593363, -1.271303, 3.864666, 367647.392692, 0.210989, 4.394477, 8.060987, 0.000000, 3
54.183333, 2.592046, -1.286307, 3.878353, 367290.856096, 0.212143, 4.398013, 8.066057, 0.000000, 3
54.200000, 2.590728, -1.301311, 3.892039, 366933.748582, 0.213297, 4.401568, 8.071126, 0.000000, 3
54.216667, 2.589408, -1.316315, 3.905722, 366576.068382, 0.214453, 4.405142, 8.075487, 0.000000, 3
54.233333, 2.588085, -1.331318, 3.919404, 366217.844995, 0.215612, 4.408735, 8.078865, 0.000000, 3
54.250000, 2.586761, -1.346322, 3.933083, 365859.120620, 0.216772, 4.412348, 8.082243, 0.000000, 3
54.266667, 2.585435, -1.361719, 3.947154, 365499.894591, 0.217964, 4.415981, 8.085717, 0.000000, 3
54.283333, 2.584107, -1.377116, 3.961223, 365140.160464, 0.219157, 4.419634, 8.089191, 0.000000, 3
54.300000, 2.582777, -1.392513, 3.975290, 364779.917582, 0.220349, 4.423306, 8.092664, 0.000000, 3
54.316667, 2.581445, -1.407910, 3.989355, 364419.162981, 0.221541, 4.426998, 8.096137, 0.000000, 3
54.333333, 2.580112, -1.423307, 4.003418, 364057.896012, 0.222734, 4.430711, 8.100031, 0.000000, 3
54.350000, 2.578776, -1.438704, 4.017480, 363696.095227, 0.223932, 4.434443, 8.105239, 0.000000, 3
54.366667, 2.577438, -1.454101, 4.031539, 363333.702244, 0.225130, 4.438195, 8.110446, 0.000000, 3
54.383333, 2.576098, -1.469497, 4.045596, 362970.714178, 0.226328, 4.441967, 8.115653, 0.000000, 3
54.400000, 2.574756, -1.484894, 4.059650, 362607.129305, 0.227525, 4.445759, 8.120858, 0.000000, 3
54.416667, 2.573412, -1.500291, 4.073703, 362242.945903, 0.228723, 4.449571, 8.126063, 0.000000, 3
54.433333, 2.572065, -1.515688, 4.087753, 361878.162255, 0.229920, 4.453403, 8.131267, 0.000000, 3
54.450000, 2.570716, -1.531085, 4.101801, 361512.776647, 0.231117, 4.457255, 8.136470, 0.000000, 3
54.466667, 2.569365, -1.546482, 4.115847, 361146.787369, 0.232320, 4.461127, 8.141672, 0.000000, 3
54.483333, 2.568012, -1.561879, 4.129891, 360780.191560, 0.233522, 4.465019, 8.146873, 0.000000, 3
54.500000, 2.566656, -1.577276, 4.143932, 360412.988672, 0.234725, 4.468931, 8.152074, 0.000000, 3
54.516667, 2.565298, -1.579897, 4.145195, 360045.177004, 0.234833, 4.472845, 8.152541, 0.000000, 3
54.533333, 2.563939, -1.582517, 4.146456, 359676.967933, 0.234941, 4.476761, 8.153008, 0.000000, 3
54.550000, 2.562578, -1.585138, 4.147716, 359308.359576, 0.235049, 4.480678, 8.153475, 0.000000, 3
54.566667, 2.561216, -1.587758, 4.148974, 358939.352354, 0.235157, 4.484598, 8.153941, 0.000000, 3
54.583333, 2.559852, -1.590379, 4.150231, 358569.944390, 0.235264, 4.488519, 8.154407, 0.000000, 3
54.600000, 2.558487, -1.593000, 4.151487, 358200.133808, 0.235372, 4.492442, 8.154872, 0.000000, 3
54.616667, 2.557120, -1.595620, 4.152741, 357829.919884, 0.235479, 4.496366, 8.155336, 0.000000, 3
54.633333, 2.555752, -1.598241, 4.153993, 357459.301900, 0.235586, 4.500293, 8.155800, 0.000000, 3
54.650000, 2.554383, -1.600861, 4.155244, 357088.277986, 0.235693, 4.504221, 8.156263, 0.000000, 3
54.666667, 2.553011, -1.603482, 4.156493, 356716.847426, 0.235800, 4.508151, 8.156726, 0.000000, 3
54.683333, 2.551639, -1.606103, 4.157741, 356345.008357, 0.235907, 4.512083, 8.157188, 0.000000, 3
54.700000, 2.550264, -1.608723, 4.158988, 355972.758920, 0.236014, 4.516016, 8.157650, 0.000000, 3
54.716667, 2.548889, -1.611344, 4.160233, 355600.099553, 0.236121, 4.519952, 8.158111, 0.000000, 3
54.733333, 2.547512, -1.613964, 4.161476, 355227.028401, 0.236227, 4.523889, 8.158571, 0.000000, 3
54.750000, 2.546133, -1.616585, 4.162718, 354853.543612, 0.236333, 4.527828, 8.159031, 0.000000, 3
54.766667, 2.544753, -1.621178, 4.165931, 354479.644483, 0.236609, 4.531771, 8.160221, 0.000000, 3
54.783333, 2.543371, -1.625772, 4.169142, 354105.295917, 0.236884, 4.535719, 8.161411, 0.000000, 3
54.800000, 2.541987, -1.630365, 4.172352, 353730.496100, 0.237158, 4.539672, 8.162600, 0.000000, 3
54.816667, 2.540602, -1.634959, 4.175560, 353355.244368, 0.237433, 4.543629, 8.163788, 0.000000, 3
54.833333, 2.539215, -1.639552, 4.178767, 352979.538913, 0.237708, 4.547591, 8.164975, 0.000000, 3
54.850000, 2.537826, -1.644145, 4.181971, 352603.377929, 0.237982, 4.551557, 8.166162, 0.000000, 3
54.866667, 2.536436, -1.648739, 4.185175, 352226.760761, 0.238256, 4.555528, 8.167349, 0.000000, 3
54.883333, 2.535044, -1.653332, 4.188376, 351849.685609, 0.238531, 4.559504, 8.168534, 0.000000, 3
54.900000, 2.533650, -1.657926, 4.191576, 351472.150676, 0.238805, 4.563484, 8.169719, 0.000000, 3
54.916667, 2.532255, -1.662519, 4.194774, 351094.155314, 0.239078, 4.567468, 8.170904, 0.000000, 3
54.933333, 2.530858, -1.667112, 4.197970, 350715.697733, 0.239352, 4.571458, 8.172088, 0.000000, 3
54.950000, 2.529459, -1.671706, 4.201164, 350336.776145, 0.239626, 4.575451, 8.173127, 0.000000, 3
54.966667, 2.528058, -1.676299, 4.204357, 349957.395622, 0.239901, 4.579450, 8.173915, 0.000000, 3
54.983333, 2.526656, -1.680893, 4.207549, 349577.568087, 0.240175, 4.583453, 8.174703, 0.000000, 3
55.000000, 2.525252, -1.685486, 4.210738, 349197.289458, 0.240450, 4.587460, 8.175491, 0.000000, 3
55.016667, 2.523847, -1.693496, 4.217343, 348816.560229, 0.241018, 4.591477, 8.177122, 0.000000, 3
55.033333, 2.522439, -1.701506, 4.223945, 348435.338664, 0.241586, 4.595504, 8.178752, 0.000000, 3
55.050000, 2.521030, -1.709516, 4.230546, 348053.623014, 0.242154, 4.599539, 8.180382, 0.000000, 3
55.066667, 2.519619, -1.717526, 4.237146, 347671.412675, 0.242722, 4.603585, 8.182011, 0.000000, 3
55.083333, 2.518206, -1.725536, 4.243743, 347288.705903, 0.243289, 4.607640, 8.183640, 0.000000, 3
55.100000, 2.516792, -1.733546, 4.250338, 346905.499818, 0.243857, 4.611704, 8.185269, 0.000000, 3
55.116667, 2.515375, -1.741556, 4.256932, 346521.793826, 0.244424, 4.615778, 8.186897, 0.000000, 3
55.133333, 2.513957, -1.749567, 4.263523, 346137.586191, 0.244991, 4.619861, 8.188524, 0.000000, 3
55.150000, 2.512537, -1.757577, 4.270113, 345752.875186, 0.245558, 4.623953, 8.190151, 0.000000, 3
55.166667, 2.511115, -1.765587, 4.276701, 345367.659084, 0.246125, 4.628056, 8.191778, 0.000000, 3
55.183333, 2.509691, -1.773597, 4.283287, 344981.936163, 0.246692, 4.632167, 8.193404, 0.000000, 3
55.200000, 2.508265, -1.781607, 4.289872, 344595.704703, 0.247258, 4.636288, 8.195030, 0.000000, 3
55.216667, 2.506837, -1.789617, 4.296454, 344208.962988, 0.247825, 4.640418, 8.196655, 0.000000, 3
55.233333, 2.505408, -1.797627, 4.303035, 343821.709307, 0.248392, 4.644558, 8.198655, 0.000000, 3
55.250000, 2.503976, -1.805637, 4.309613, 343433.924902, 0.248960, 4.648708, 8.201091, 0.000000, 3
55.266667, 2.502543, -1.817119, 4.319662, 343045.586494, 0.249829, 4.652871, 8.204813, 0.000000, 3
55.283333, 2.501107, -1.828602, 4.329709, 342656.631080, 0.250697, 4.657050, 8.208534, 0.000000, 3
55.300000, 2.499669, -1.840084, 4.339753, 342285.017144, 0.251565, 4.661243, 8.212254, 0.000000, 3
55.316667, 2.498228, -1.851567, 4.349795, 341972.882797, 0.252432, 4.665450, 8.215974, 0.000000, 3
55.333333, 2.496786, -1.863049, 4.359836, 341660.321746, 0.253300, 4.669671, 8.219692, 0.000000, 3
55.350000, 2.495342, -1.874532, 4.369874, 341347.332650, 0.254167, 4.673907, 8.223410, 0.000000, 3
55.366667, 2.493896, -1.886014, 4.379910, 341033.915079, 0.255034, 4.678158, 8.227127, 0.000000, 3
55.383333, 2.492448, -1.897497, 4.389945, 340720.066788, 0.255902, 4.682423, 8.230844, 0.000000, 3
55.400000, 2.490998, -1.908979, 4.399977, 340405.787353, 0.256768, 4.686703, 8.234559, 0.000000, 3
55.416667, 2.489546, -1.920462, 4.410007, 340091.075443, 0.257639, 4.690997, 8.238274, 0.000000, 3
55.433333, 2.488092, -1.931944, 4.420036, 339775.929730, 0.258509, 4.695305, 8.241989, 0.000000, 3
55.450000, 2.486635, -1.943427, 4.430062, 339460.348890, 0.259379, 4.699628, 8.245702, 0.000000, 3
55.466667, 2.485177, -1.954909, 4.440086, 339144.332507, 0.260249, 4.703966, 8.249415, 0.000000, 3
55.483333, 2.483717, -1.966392, 4.450109, 338827.878356, 0.261119, 4.708318, 8.253127, 0.000000, 3
55.500000, 2.482255, -1.977874, 4.460129, 338510.986025, 0.261989, 4.712684, 8.256838, 0.000000, 3
55.516667, 2.480791, -1.973138, 4.453928, 338193.654202, 0.261451, 4.717042, 8.254541, 0.000000, 3
55.533333, 2.479326, -1.968401, 4.447727, 337876.112203, 0.260913, 4.721390, 8.252244, 0.000000, 3
55.550000, 2.477860, -1.963665, 4.441524, 337558.360302, 0.260374, 4.725730, 8.249947, 0.000000, 3
55.566667, 2.476392, -1.958928, 4.435321, 337240.397871, 0.259836, 4.730060, 8.247650, 0.000000, 3
55.583333, 2.474924, -1.954192, 4.429116, 336922.224279, 0.259297, 4.734382, 8.245352, 0.000000, 3
55.600000, 2.473455, -1.949455, 4.422911, 336603.837998, 0.258759, 4.738694, 8.243053, 0.000000, 3
55.616667, 2.471985, -1.944719, 4.416704, 336285.239304, 0.258220, 4.742998, 8.240755, 0.000000, 3
55.633333, 2.470514, -1.939982, 4.410497, 335966.427573, 0.257681, 4.747293, 8.238456, 0.000000, 3
55.650000, 2.469042, -1.935246, 4.404288, 335647.402182, 0.257143, 4.751579, 8.236156, 0.000000, 3
55.666667, 2.467569, -1.930509, 4.398079, 335328.162509, 0.256604, 4.755855, 8.233856, 0.000000, 3
55.683333, 2.466095, -1.925773, 4.391868, 335008.707933, 0.256068, 4.760123, 8.231556, 0.000000, 3
55.700000, 2.464620, -1.921036, 4.385657, 334689.037834, 0.255531, 4.764382, 8.229256, 0.000000, 3
55.716667, 2.463144, -1.916300, 4.379444, 334369.150694, 0.254994, 4.768632, 8.226955, 0.000000, 3
55.733333, 2.461667, -1.911563, 4.373231, 334049.046797, 0.254457, 4.772873, 8.224653, 0.000000, 3
55.750000, 2.460189, -1.906827, 4.367016, 333728.726428, 0.253920, 4.777105, 8.222352, 0.000000, 3
55.766667, 2.458710, -1.901956, 4.360666, 333408.188073, 0.253372, 4.781328, 8.220000, 0.000000, 3
55.783333, 2.457230, -1.897084, 4.354315, 333087.432918, 0.252823, 4.785541, 8.217648, 0.000000, 3
55.800000, 2.455749, -1.892213, 4.347963, 332766.460351, 0.252274, 4.789746, 8.215295, 0.000000, 3
55.816667, 2.454267, -1.887342, 4.341609, 332445.269758, 0.251725, 4.793941, 8.212942, 0.000000, 3
55.833333, 2.452785, -1.882471, 4.335255, 332123.860529, 0.251176, 4.798128, 8.210588, 0.000000, 3
55.850000, 2.451300, -1.877599, 4.328900, 331802.232955, 0.250627, 4.802305, 8.208235, 0.000000, 3
55.866667, 2.449815, -1.872728, 4.322544, 331480.385527, 0.250078, 4.806473, 8.205880, 0.000000, 3
55.883333, 2.448329, -1.867857, 4.316186, 331158.317638, 0.249528, 4.810631, 8.203526, 0.000000, 3
55.900000, 2.446842, -1.862986, 4.309828, 330836.028684, 0.248979, 4.814781, 8.201171, 0.000000, 3
55.916667, 2.445354, -1.858114, 4.303469, 330513.518061, 0.248429, 4.818922, 8.198816, 0.000000, 3
55.933333, 2.443865, -1.853243, 4.297108, 330190.785165, 0.247881, 4.823053, 8.196817, 0.000000, 3
55.950000, 2.442375, -1.848372, 4.290747, 329867.815940, 0.247334, 4.827175, 8.195246, 0.000000, 3
55.966667, 2.440884, -1.843501, 4.284384, 329544.590971, 0.246786, 4.831288, 8.193675, 0.000000, 3
55.983333, 2.439391, -1.838629, 4.278020, 329221.111484, 0.246239, 4.835392, 8.192104, 0.000000, 3
56.000000, 2.437897, -1.833758, 4.271655, 328897.376015, 0.245691, 4.839487, 8.190532, 0.000000, 3
56.016667, 2.436402, -1.833127, 4.269529, 328573.384001, 0.245508, 4.843579, 8.190007, 0.000000, 3
56.033333, 2.434906, -1.832496, 4.267402, 328249.092792, 0.245325, 4.847668, 8.189482, 0.000000, 3
56.050000, 2.433408, -1.831864, 4.265273, 327924.500974, 0.245142, 4.851753, 8.188956, 0.000000, 3
56.066667, 2.431909, -1.831233, 4.263143, 327599.608925, 0.244959, 4.855836, 8.188430, 0.000000, 3
56.083333, 2.430409, -1.830602, 4.261011, 327274.415234, 0.244775, 4.859916, 8.187904, 0.000000, 3
56.100000, 2.428907, -1.829971, 4.258878, 326948.918494, 0.244592, 4.863992, 8.187377, 0.000000, 3
56.116667, 2.427404, -1.829340, 4.256743, 326623.119087, 0.244408, 4.868066, 8.186850, 0.000000, 3
56.133333, 2.425899, -1.828708, 4.254608, 326297.015609, 0.244224, 4.872136, 8.186323, 0.000000, 3
56.150000, 2.424393, -1.828077, 4.252470, 325970.606658, 0.244040, 4.876203, 8.185795, 0.000000, 3
56.166667, 2.422886, -1.827446, 4.250332, 325643.890836, 0.243856, 4.880268, 8.185267, 0.000000, 3
56.183333, 2.421377, -1.826815, 4.248192, 325316.868532, 0.243672, 4.884329, 8.184739, 0.000000, 3
56.200000, 2.419866, -1.826184, 4.246050, 324989.538349, 0.243488, 4.888387, 8.184210, 0.000000, 3
56.216667, 2.418355, -1.825552, 4.243907, 324661.898896, 0.243304, 4.892442, 8.183681, 0.000000, 3
56.233333, 2.416841, -1.824921, 4.241763, 324333.950567, 0.243119, 4.896494, 8.183151, 0.000000, 3
56.250000, 2.415327, -1.824290, 4.239617, 324005.691080, 0.242934, 4.900543, 8.182621, 0.000000, 3
56.266667, 2.413811, -1.829087, 4.242898, 323677.119942, 0.243217, 4.904597, 8.183432, 0.000000, 3
56.283333, 2.412293, -1.833884, 4.246177, 323348.182314, 0.243499, 4.908655, 8.184241, 0.000000, 3
56.300000, 2.410774, -1.838680, 4.249454, 323018.877761, 0.243781, 4.912718, 8.185050, 0.000000, 3
56.316667, 2.409253, -1.843477, 4.252730, 322689.204070, 0.244063, 4.916786, 8.185859, 0.000000, 3
56.333333, 2.407730, -1.848274, 4.256004, 322359.159919, 0.244344, 4.920858, 8.186668, 0.000000, 3
56.350000, 2.406205, -1.853071, 4.259276, 322028.745773, 0.244626, 4.924935, 8.187476, 0.000000, 3
56.366667, 2.404679, -1.857868, 4.262547, 321697.959424, 0.244907, 4.929017, 8.188283, 0.000000, 3
56.383333, 2.403151, -1.862664, 4.265815, 321366.799560, 0.245188, 4.933103, 8.189090, 0.000000, 3
56.400000, 2.401621, -1.867461, 4.269082, 321035.265762, 0.245470, 4.937194, 8.189897, 0.000000, 3
56.416667, 2.400090, -1.872258, 4.272348, 320703.356720, 0.245751, 4.941290, 8.190703, 0.000000, 3
56.433333, 2.398557, -1.877055, 4.275612, 320433.533864, 0.246031, 4.945391, 8.191509, 0.000000, 3
56.450000, 2.397022, -1.881852, 4.278874, 320167.345388, 0.246312, 4.949496, 8.192315, 0.000000, 3
56.466667, 2.395486, -1.886648, 4.282135, 319900.908792, 0.246593, 4.953606, 8.193120, 0.000000, 3
56.483333, 2.393949, -1.891445, 4.285394, 319634.224399, 0.246873, 4.957720, 8.193925, 0.000000, 3
56.500000, 2.392410, -1.896242, 4.288652, 319367.291116, 0.247153, 4.961840, 8.194729, 0.000000, 3
56.516667, 2.390870, -1.884721, 4.275591, 319100.107849, 0.246030, 4.965940, 8.191504, 0.000000, 3
56.533333, 2.389329, -1.873200, 4.262529, 318832.806164, 0.244906, 4.970022, 8.188279, 0.000000, 3
56.550000, 2.387788, -1.861678, 4.249466, 318565.385542, 0.243782, 4.974085, 8.185053, 0.000000, 3
56.566667, 2.386245, -1.850157, 4.236403, 318297.845464, 0.242658, 4.978129, 8.181828, 0.000000, 3
56.583333, 2.384702, -1.838636, 4.223338, 318030.186123, 0.241534, 4.982155, 8.178602, 0.000000, 3
56.600000, 2.383159, -1.827115, 4.210274, 317762.407003, 0.240410, 4.986162, 8.175376, 0.000000, 3
56.616667, 2.381614, -1.815594, 4.197208, 317494.507588, 0.239287, 4.990150, 8.171805, 0.000000, 3
56.633333, 2.380070, -1.804072, 4.184142, 317226.498691, 0.238168, 4.994119, 8.166966, 0.000000, 3
56.650000, 2.378524, -1.792551, 4.171075, 316958.422951, 0.237049, 4.998070, 8.162127, 0.000000, 3
56.666667, 2.376978, -1.781030, 4.158008, 316690.279091, 0.235930, 5.002002, 8.157287, 0.000000, 3
56.683333, 2.375432, -1.769509, 4.144941, 316422.067251, 0.234811, 5.005916, 8.152447, 0.000000, 3
56.700000, 2.373886, -1.757988, 4.131873, 316153.787569, 0.233692, 5.009811, 8.147607, 0.000000, 3
56.716667, 2.372339, -1.746466, 4.118805, 315885.438772, 0.232573, 5.013687, 8.142767, 0.000000, 3
56.733333, 2.370792, -1.734945, 4.105737, 315617.021705, 0.231454, 5.017544, 8.137927, 0.000000, 3
56.750000, 2.369244, -1.723424, 4.092668, 315348.535802, 0.230338, 5.021383, 8.133087, 0.000000, 3
56.766667, 2.367696, -1.710122, 4.077817, 315079.981204, 0.229073, 5.025201, 8.127587, 0.000000, 3
56.783333, 2.366147, -1.696819, 4.062967, 314811.379220, 0.227808, 5.028998, 8.122086, 0.000000, 3
