Results from Tidal Range Scheme Title Line Here
56.800000, 2.364599, -1.683517, 4.048116, 314542.729968, 0.226543, 5.032774, 8.116586, 0.000000, 3
56.816667, 2.363050, -1.670215, 4.033265, 314274.032861, 0.225277, 5.036528, 8.111086, 0.000000, 3
56.833333, 2.361501, -1.656913, 4.018413, 314005.288722, 0.224012, 5.040262, 8.105585, 0.000000, 3
56.850000, 2.359951, -1.643610, 4.003561, 313736.496260, 0.222747, 5.043974, 8.100085, 0.000000, 3
56.866667, 2.358401, -1.630308, 3.988709, 313467.656298, 0.221486, 5.047666, 8.095978, 0.000000, 3
56.883333, 2.356851, -1.617006, 3.973857, 313198.722483, 0.220228, 5.051336, 8.092310, 0.000000, 3
56.900000, 2.355300, -1.603704, 3.959004, 312929.678791, 0.218969, 5.054986, 8.088643, 0.000000, 3
56.916667, 2.353749, -1.590401, 3.944150, 312660.525409, 0.217710, 5.058614, 8.084975, 0.000000, 3
56.933333, 2.352196, -1.577099, 3.929295, 312391.262523, 0.216451, 5.062222, 8.081308, 0.000000, 3
56.950000, 2.350644, -1.563797, 3.914440, 312121.890317, 0.215192, 5.065808, 8.077640, 0.000000, 3
56.966667, 2.349090, -1.550495, 3.899585, 311852.407572, 0.213933, 5.069374, 8.073920, 0.000000, 3
56.983333, 2.347536, -1.537192, 3.884728, 311582.815879, 0.212681, 5.072919, 8.068418, 0.000000, 3
57.000000, 2.345982, -1.523890, 3.869872, 311313.174425, 0.211428, 5.076442, 8.062915, 0.000000, 3
57.016667, 2.344427, -1.514134, 3.858561, 311043.483331, 0.210475, 5.079950, 8.058726, 0.000000, 3
57.033333, 2.342872, -1.504378, 3.847250, 310773.699204, 0.209521, 5.083442, 8.054537, 0.000000, 3
57.050000, 2.341316, -1.494622, 3.835938, 310503.820809, 0.208568, 5.086918, 8.050347, 0.000000, 3
57.066667, 2.339760, -1.484866, 3.824626, 310233.848316, 0.207614, 5.090379, 8.046158, 0.000000, 3
57.083333, 2.338203, -1.475110, 3.813313, 309963.781195, 0.206661, 5.093823, 8.041968, 0.000000, 3
57.100000, 2.336646, -1.465354, 3.802000, 309693.619617, 0.205707, 5.097251, 8.037778, 0.000000, 3
57.116667, 2.335088, -1.455598, 3.790686, 309423.363053, 0.204758, 5.100664, 8.031287, 0.000000, 3
57.133333, 2.333530, -1.445842, 3.779372, 309153.088716, 0.203809, 5.104061, 8.024303, 0.000000, 3
57.150000, 2.331972, -1.436086, 3.768058, 308882.813498, 0.202861, 5.107442, 8.017320, 0.000000, 3
57.166667, 2.330414, -1.426330, 3.756744, 308612.536769, 0.201913, 5.110807, 8.010336, 0.000000, 3
57.183333, 2.328856, -1.416574, 3.745430, 308342.258601, 0.200964, 5.114156, 8.003352, 0.000000, 3
57.200000, 2.327298, -1.406818, 3.734116, 308071.979766, 0.200016, 5.117490, 7.996368, 0.000000, 3
57.216667, 2.325739, -1.397062, 3.722801, 307801.698935, 0.199068, 5.120808, 7.989384, 0.000000, 3
57.233333, 2.324181, -1.387306, 3.711487, 307531.417579, 0.198120, 5.124110, 7.982400, 0.000000, 3
57.250000, 2.322623, -1.377550, 3.700173, 307261.135069, 0.197171, 5.127396, 7.975416, 0.000000, 3
57.266667, 2.321065, -1.376717, 3.697782, 306990.851477, 0.196972, 5.130679, 7.972297, 0.000000, 3
57.283333, 2.319506, -1.375884, 3.695390, 306720.434932, 0.196773, 5.133958, 7.969049, 0.000000, 3
57.300000, 2.317947, -1.375051, 3.692998, 306449.890533, 0.196573, 5.137235, 7.965799, 0.000000, 3
57.316667, 2.316387, -1.374218, 3.690604, 306179.217094, 0.196374, 5.140508, 7.962549, 0.000000, 3
57.333333, 2.314825, -1.373385, 3.688210, 305908.415522, 0.196174, 5.143777, 7.959298, 0.000000, 3
57.350000, 2.313264, -1.372552, 3.685815, 305637.484633, 0.195975, 5.147043, 7.956045, 0.000000, 3
57.366667, 2.311701, -1.371719, 3.683420, 305366.423941, 0.195775, 5.150306, 7.952792, 0.000000, 3
57.383333, 2.310138, -1.370885, 3.681023, 305095.233659, 0.195576, 5.153566, 7.949538, 0.000000, 3
57.400000, 2.308574, -1.370052, 3.678626, 304823.913302, 0.195376, 5.156822, 7.946282, 0.000000, 3
57.416667, 2.307009, -1.369219, 3.676228, 304552.461692, 0.195176, 5.160075, 7.943026, 0.000000, 3
57.433333, 2.305443, -1.368386, 3.673830, 304280.879737, 0.194976, 5.163325, 7.939769, 0.000000, 3
57.450000, 2.303877, -1.367553, 3.671430, 304009.166261, 0.194776, 5.166571, 7.936510, 0.000000, 3
57.466667, 2.302310, -1.366720, 3.669030, 303737.322176, 0.194576, 5.169814, 7.933251, 0.000000, 3
57.483333, 2.300742, -1.365887, 3.666629, 303465.346304, 0.194376, 5.173054, 7.929990, 0.000000, 3
57.500000, 2.299174, -1.365054, 3.664228, 303227.180428, 0.194176, 5.176290, 7.926729, 0.000000, 3
57.516667, 2.297605, -1.347475, 3.645080, 303019.419771, 0.192581, 5.179500, 7.900726, 0.000000, 3
57.533333, 2.296040, -1.329897, 3.625936, 302812.198675, 0.190986, 5.182683, 7.874728, 0.000000, 3
57.550000, 2.294479, -1.312318, 3.606797, 302605.518195, 0.189391, 5.185839, 7.848737, 0.000000, 3
57.566667, 2.292922, -1.294739, 3.587661, 302399.379913, 0.187803, 5.188969, 7.822750, 0.000000, 3
57.583333, 2.291369, -1.277161, 3.568530, 302193.783825, 0.186219, 5.192073, 7.796769, 0.000000, 3
57.600000, 2.289821, -1.259582, 3.549403, 301988.731511, 0.184636, 5.195150, 7.770794, 0.000000, 3
57.616667, 2.288276, -1.242003, 3.530280, 301784.223495, 0.183053, 5.198201, 7.744824, 0.000000, 3
57.633333, 2.286736, -1.224425, 3.511161, 301580.261357, 0.181470, 5.201225, 7.718860, 0.000000, 3
57.650000, 2.285200, -1.206846, 3.492046, 301376.845090, 0.179891, 5.204224, 7.692902, 0.000000, 3
57.666667, 2.283668, -1.189267, 3.472935, 301173.976272, 0.178319, 5.207196, 7.666949, 0.000000, 3
57.683333, 2.282140, -1.171689, 3.453829, 300971.655953, 0.176748, 5.210141, 7.641002, 0.000000, 3
57.700000, 2.280616, -1.154110, 3.434726, 300769.884654, 0.175176, 5.213061, 7.615060, 0.000000, 3
57.716667, 2.279097, -1.136531, 3.415628, 300568.663951, 0.173605, 5.215954, 7.589124, 0.000000, 3
57.733333, 2.277581, -1.118953, 3.396534, 300367.994363, 0.172037, 5.218822, 7.563622, 0.000000, 3
57.750000, 2.276070, -1.101374, 3.377444, 300167.865333, 0.170477, 5.221663, 7.540054, 0.000000, 3
57.766667, 2.274562, -1.083750, 3.358312, 299968.227294, 0.168914, 5.224478, 7.516435, 0.000000, 3
57.783333, 2.273058, -1.066126, 3.339184, 299769.081887, 0.167351, 5.227267, 7.492820, 0.000000, 3
57.800000, 2.271558, -1.048502, 3.320060, 299570.430748, 0.165788, 5.230031, 7.469210, 0.000000, 3
57.816667, 2.270061, -1.030878, 3.300939, 299372.274459, 0.164226, 5.232768, 7.445604, 0.000000, 3
57.833333, 2.268569, -1.013254, 3.281823, 299174.614128, 0.162675, 5.235479, 7.422003, 0.000000, 3
57.850000, 2.267080, -0.995630, 3.262710, 298977.450336, 0.161124, 5.238164, 7.398407, 0.000000, 3
57.866667, 2.265594, -0.978006, 3.243600, 298780.783663, 0.159574, 5.240824, 7.374815, 0.000000, 3
57.883333, 2.264113, -0.960382, 3.224495, 298584.614690, 0.158024, 5.243458, 7.351228, 0.000000, 3
57.900000, 2.262635, -0.942758, 3.205393, 298388.945049, 0.156475, 5.246066, 7.327646, 0.000000, 3
57.916667, 2.261161, -0.925134, 3.186295, 298193.775320, 0.154933, 5.248648, 7.302376, 0.000000, 3
57.933333, 2.259692, -0.907510, 3.167202, 297999.151273, 0.153396, 5.251204, 7.276447, 0.000000, 3
57.950000, 2.258226, -0.889886, 3.148112, 297805.092351, 0.151858, 5.253735, 7.250522, 0.000000, 3
57.966667, 2.256765, -0.872262, 3.129027, 297611.599067, 0.150321, 5.256241, 7.224604, 0.000000, 3
57.983333, 2.255308, -0.854638, 3.109946, 297418.671935, 0.148785, 5.258720, 7.198692, 0.000000, 3
58.000000, 2.253855, -0.837014, 3.090869, 297226.312516, 0.147254, 5.261175, 7.173912, 0.000000, 3
58.016667, 2.252406, -0.820807, 3.073214, 297034.490897, 0.145843, 5.263605, 7.152116, 0.000000, 3
58.033333, 2.250961, -0.804601, 3.055562, 296843.128959, 0.144433, 5.266013, 7.130324, 0.000000, 3
58.050000, 2.249520, -0.788394, 3.037914, 296652.227328, 0.143022, 5.268396, 7.108535, 0.000000, 3
58.066667, 2.248081, -0.772188, 3.020269, 296461.786625, 0.141612, 5.270757, 7.086752, 0.000000, 3
58.083333, 2.246647, -0.755981, 3.002628, 296271.807475, 0.140203, 5.273093, 7.064972, 0.000000, 3
58.100000, 2.245215, -0.739774, 2.984990, 296082.290501, 0.138803, 5.275407, 7.043197, 0.000000, 3
58.116667, 2.243788, -0.723568, 2.967355, 295893.237372, 0.137404, 5.277697, 7.021426, 0.000000, 3
58.133333, 2.242363, -0.707361, 2.949725, 295704.647662, 0.136007, 5.279963, 6.999660, 0.000000, 3
58.150000, 2.240943, -0.691155, 2.932097, 295516.523041, 0.134609, 5.282207, 6.977898, 0.000000, 3
58.166667, 2.239525, -0.674948, 2.914473, 295328.864129, 0.133212, 5.284427, 6.956140, 0.000000, 3
58.183333, 2.238112, -0.658741, 2.896853, 295141.671546, 0.131817, 5.286624, 6.934387, 0.000000, 3
58.200000, 2.236702, -0.642535, 2.879236, 294954.945913, 0.130432, 5.288798, 6.912638, 0.000000, 3
58.216667, 2.235295, -0.626328, 2.861623, 294768.688373, 0.129047, 5.290949, 6.890893, 0.000000, 3
58.233333, 2.233892, -0.610122, 2.844014, 294582.899545, 0.127662, 5.293076, 6.869153, 0.000000, 3
58.250000, 2.232492, -0.593915, 2.826407, 294397.580569, 0.126278, 5.295181, 6.847417, 0.000000, 3
58.266667, 2.231096, -0.585725, 2.816822, 294212.731021, 0.125524, 5.297273, 6.835582, 0.000000, 3
58.283333, 2.229702, -0.577535, 2.807237, 294028.085409, 0.124770, 5.299353, 6.823750, 0.000000, 3
58.300000, 2.228309, -0.569345, 2.797654, 293843.643573, 0.124018, 5.301420, 6.811629, 0.000000, 3
58.316667, 2.226918, -0.561155, 2.788073, 293659.413694, 0.123271, 5.303474, 6.798618, 0.000000, 3
58.333333, 2.225528, -0.552965, 2.778494, 293475.420624, 0.122525, 5.305516, 6.785609, 0.000000, 3
58.350000, 2.224141, -0.544775, 2.768916, 293291.664169, 0.121778, 5.307546, 6.772602, 0.000000, 3
58.366667, 2.222755, -0.536585, 2.759340, 293108.145177, 0.121031, 5.309563, 6.759598, 0.000000, 3
58.383333, 2.221370, -0.528396, 2.749766, 292924.864495, 0.120285, 5.311568, 6.746596, 0.000000, 3
58.400000, 2.219988, -0.520206, 2.740194, 292741.821929, 0.119539, 5.313560, 6.733596, 0.000000, 3
58.416667, 2.218608, -0.512016, 2.730623, 292559.017284, 0.118792, 5.315540, 6.720599, 0.000000, 3
58.433333, 2.217229, -0.503826, 2.721055, 292376.451407, 0.118046, 5.317507, 6.707605, 0.000000, 3
58.450000, 2.215852, -0.495636, 2.711488, 292194.125141, 0.117301, 5.319462, 6.694613, 0.000000, 3
58.466667, 2.214477, -0.487446, 2.701923, 292012.038292, 0.116555, 5.321405, 6.681623, 0.000000, 3
58.483333, 2.213103, -0.479256, 2.692359, 291830.191703, 0.115814, 5.323335, 6.668636, 0.000000, 3
58.500000, 2.211732, -0.471066, 2.682798, 291648.585178, 0.115075, 5.325253, 6.655652, 0.000000, 3
58.516667, 2.210362, -0.451416, 2.661779, 291467.219560, 0.113451, 5.327144, 6.627107, 0.000000, 3
58.533333, 2.208998, -0.431767, 2.640764, 291286.519899, 0.111827, 5.329008, 6.598569, 0.000000, 3
58.550000, 2.207638, -0.412117, 2.619755, 291106.486623, 0.110203, 5.330844, 6.570038, 0.000000, 3
58.566667, 2.206283, -0.392468, 2.598751, 290927.121717, 0.108581, 5.332654, 6.541514, 0.000000, 3
58.583333, 2.204934, -0.372818, 2.577752, 290748.425611, 0.106973, 5.334437, 6.512996, 0.000000, 3
58.600000, 2.203590, -0.353168, 2.556758, 290570.398734, 0.105366, 5.336193, 6.484486, 0.000000, 3
58.616667, 2.202250, -0.333519, 2.535769, 290393.042553, 0.103759, 5.337922, 6.455982, 0.000000, 3
58.633333, 2.200916, -0.313869, 2.514785, 290216.358536, 0.102153, 5.339625, 6.427486, 0.000000, 3
58.650000, 2.199587, -0.294220, 2.493806, 290041.767117, 0.100551, 5.341301, 6.398996, 0.000000, 3
58.666667, 2.198262, -0.274570, 2.472832, 289870.977345, 0.098961, 5.342950, 6.370513, 0.000000, 3
58.683333, 2.196943, -0.254920, 2.451864, 289700.847610, 0.097370, 5.344573, 6.342037, 0.000000, 3
58.700000, 2.195630, -0.235271, 2.430900, 289531.378835, 0.095781, 5.346169, 6.313568, 0.000000, 3
58.716667, 2.194321, -0.215621, 2.409942, 289362.572448, 0.094191, 5.347739, 6.285106, 0.000000, 3
58.733333, 2.193017, -0.195972, 2.388989, 289194.429374, 0.092610, 5.349283, 6.255292, 0.000000, 3
58.750000, 2.191719, -0.176322, 2.368041, 289026.986298, 0.091037, 5.350800, 6.224258, 0.000000, 3
58.766667, 2.190427, -0.156278, 2.346705, 288860.277849, 0.089435, 5.352291, 6.192649, 0.000000, 3
58.783333, 2.189140, -0.136234, 2.325374, 288694.320493, 0.087833, 5.353754, 6.161048, 0.000000, 3
58.800000, 2.187859, -0.116190, 2.304049, 288529.115078, 0.086231, 5.355192, 6.129456, 0.000000, 3
58.816667, 2.186584, -0.096147, 2.282731, 288364.662957, 0.084643, 5.356602, 6.097872, 0.000000, 3
58.833333, 2.185315, -0.076103, 2.261418, 288200.964982, 0.083059, 5.357987, 6.066298, 0.000000, 3
58.850000, 2.184052, -0.056059, 2.240110, 288038.022505, 0.081475, 5.359345, 6.034731, 0.000000, 3
58.866667, 2.182794, -0.036015, 2.218809, 287875.835878, 0.079892, 5.360676, 6.003174, 0.000000, 3
58.883333, 2.181543, -0.015971, 2.197514, 287714.407461, 0.078311, 5.361981, 5.971318, 0.000000, 3
58.900000, 2.180297, 0.004073, 2.176224, 287553.745646, 0.076745, 5.363260, 5.937150, 0.000000, 3
58.916667, 2.179058, 0.024117, 2.154941, 287393.914049, 0.075180, 5.364513, 5.902992, 0.000000, 3
58.933333, 2.177825, 0.044161, 2.133665, 287234.913968, 0.073615, 5.365740, 5.868844, 0.000000, 3
58.950000, 2.176599, 0.064204, 2.112394, 287076.745697, 0.072051, 5.366941, 5.834707, 0.000000, 3
58.966667, 2.175379, 0.084248, 2.091131, 286919.411542, 0.070494, 5.368116, 5.800580, 0.000000, 3
58.983333, 2.174166, 0.104292, 2.069874, 286762.911799, 0.068948, 5.369265, 5.766464, 0.000000, 3
59.000000, 2.172959, 0.124336, 2.048623, 286607.247773, 0.067402, 5.370389, 5.732358, 0.000000, 3
59.016667, 2.171758, 0.143346, 2.028412, 286452.420768, 0.065932, 5.371488, 5.699921, 0.000000, 3
59.033333, 2.170564, 0.162356, 2.008208, 286298.386991, 0.064462, 5.372562, 5.667494, 0.000000, 3
59.050000, 2.169376, 0.181366, 1.988010, 286145.146786, 0.063003, 5.373612, 5.633597, 0.000000, 3
59.066667, 2.168195, 0.200377, 1.967818, 285992.741570, 0.061551, 5.374638, 5.598698, 0.000000, 3
59.083333, 2.167020, 0.219387, 1.947633, 285841.200699, 0.060099, 5.375639, 5.563810, 0.000000, 3
59.100000, 2.165852, 0.238397, 1.927455, 285690.524465, 0.058648, 5.376617, 5.528934, 0.000000, 3
59.116667, 2.164690, 0.257407, 1.907283, 285540.713667, 0.057197, 5.377570, 5.494070, 0.000000, 3
59.133333, 2.163535, 0.276417, 1.887118, 285391.769602, 0.055757, 5.378499, 5.457626, 0.000000, 3
59.150000, 2.162388, 0.295427, 1.866960, 285243.736586, 0.054325, 5.379405, 5.420297, 0.000000, 3
59.166667, 2.161247, 0.314437, 1.846810, 285096.639886, 0.052892, 5.380286, 5.382981, 0.000000, 3
59.183333, 2.160114, 0.333447, 1.826667, 284950.481253, 0.051461, 5.381144, 5.345679, 0.000000, 3
59.200000, 2.158988, 0.352458, 1.806531, 284805.260940, 0.050030, 5.381978, 5.308390, 0.000000, 3
59.216667, 2.157870, 0.371468, 1.786402, 284660.980203, 0.048611, 5.382788, 5.271114, 0.000000, 3
59.233333, 2.156758, 0.390478, 1.766280, 284517.640303, 0.047198, 5.383575, 5.233852, 0.000000, 3
59.250000, 2.155654, 0.409488, 1.746166, 284375.242501, 0.045785, 5.384338, 5.196604, 0.000000, 3
59.266667, 2.154558, 0.422215, 1.732343, 284233.787063, 0.044814, 5.385085, 5.171006, 0.000000, 3
59.283333, 2.153466, 0.434941, 1.718525, 284092.958852, 0.043844, 5.385815, 5.145416, 0.000000, 3
59.300000, 2.152379, 0.447668, 1.704711, 283952.758388, 0.042874, 5.386530, 5.119835, 0.000000, 3
59.316667, 2.151297, 0.460394, 1.690902, 283813.186196, 0.041912, 5.387229, 5.093141, 0.000000, 3
59.333333, 2.150220, 0.473121, 1.677099, 283674.272721, 0.040955, 5.387911, 5.065874, 0.000000, 3
59.350000, 2.149148, 0.485847, 1.663301, 283536.035415, 0.039998, 5.388578, 5.038619, 0.000000, 3
59.366667, 2.148081, 0.498574, 1.649508, 283398.475767, 0.039042, 5.389228, 5.011373, 0.000000, 3
59.383333, 2.147020, 0.511300, 1.635720, 283261.593271, 0.038086, 5.389863, 4.984138, 0.000000, 3
59.400000, 2.145964, 0.524027, 1.621937, 283125.389417, 0.037130, 5.390482, 4.956913, 0.000000, 3
59.416667, 2.144913, 0.536753, 1.608160, 282989.864202, 0.036175, 5.391085, 4.929699, 0.000000, 3
59.433333, 2.143868, 0.549480, 1.594388, 282855.018621, 0.035224, 5.391672, 4.901802, 0.000000, 3
59.450000, 2.142828, 0.562206, 1.580622, 282720.872585, 0.034282, 5.392243, 4.872909, 0.000000, 3
59.466667, 2.141794, 0.574933, 1.566861, 282587.453949, 0.033340, 5.392799, 4.844028, 0.000000, 3
59.483333, 2.140765, 0.587659, 1.553105, 282454.763181, 0.032398, 5.393339, 4.815159, 0.000000, 3
59.500000, 2.139742, 0.600386, 1.539356, 282322.801741, 0.031457, 5.393863, 4.786302, 0.000000, 3
59.516667, 2.138724, 0.615898, 1.522826, 282191.570101, 0.030326, 5.394369, 4.751610, 0.000000, 3
59.533333, 2.137714, 0.631411, 1.506303, 282061.228818, 0.029194, 5.394855, 4.716933, 0.000000, 3
59.550000, 2.136710, 0.646923, 1.489787, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.566667, 2.136710, 0.662435, 1.474275, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.583333, 2.136710, 0.677947, 1.458763, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.600000, 2.136710, 0.693460, 1.443251, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.616667, 2.136710, 0.708972, 1.427738, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.633333, 2.136710, 0.724484, 1.412226, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.650000, 2.136710, 0.739996, 1.396714, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.666667, 2.136710, 0.755509, 1.381201, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.683333, 2.136710, 0.771021, 1.365689, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.700000, 2.136710, 0.786533, 1.350177, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.716667, 2.136710, 0.802045, 1.334665, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.733333, 2.136710, 0.817558, 1.319152, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.750000, 2.136710, 0.833070, 1.303640, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.766667, 2.136710, 0.850662, 1.286048, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.783333, 2.136710, 0.868254, 1.268456, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.800000, 2.136710, 0.885846, 1.250864, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.816667, 2.136710, 0.903439, 1.233272, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.833333, 2.136710, 0.921031, 1.215679, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.850000, 2.136710, 0.938623, 1.198087, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.866667, 2.136710, 0.956215, 1.180495, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.883333, 2.136710, 0.973807, 1.162903, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.900000, 2.136710, 0.991399, 1.145311, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.916667, 2.136710, 1.008991, 1.127719, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.933333, 2.136710, 1.026583, 1.110127, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.950000, 2.136710, 1.044176, 1.092535, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.966667, 2.136710, 1.061768, 1.074942, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
59.983333, 2.136710, 1.079360, 1.057350, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.000000, 2.136710, 1.096952, 1.039758, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.016667, 2.136710, 1.112705, 1.024005, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.033333, 2.136710, 1.128458, 1.008252, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.050000, 2.136710, 1.144211, 0.992500, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.066667, 2.136710, 1.159963, 0.976747, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.083333, 2.136710, 1.175716, 0.960994, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.100000, 2.136710, 1.191469, 0.945241, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.116667, 2.136710, 1.207222, 0.929488, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.133333, 2.136710, 1.222975, 0.913735, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.150000, 2.136710, 1.238728, 0.897982, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.166667, 2.136710, 1.254481, 0.882229, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.183333, 2.136710, 1.270234, 0.866477, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.200000, 2.136710, 1.285986, 0.850724, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.216667, 2.136710, 1.301739, 0.834971, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.233333, 2.136710, 1.317492, 0.819218, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.250000, 2.136710, 1.333245, 0.803465, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.266667, 2.136710, 1.348781, 0.787929, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.283333, 2.136710, 1.364316, 0.772394, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.300000, 2.136710, 1.379852, 0.756858, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.316667, 2.136710, 1.395388, 0.741322, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.333333, 2.136710, 1.410924, 0.725786, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.350000, 2.136710, 1.426459, 0.710251, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.366667, 2.136710, 1.441995, 0.694715, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.383333, 2.136710, 1.457531, 0.679179, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.400000, 2.136710, 1.473067, 0.663644, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.416667, 2.136710, 1.488602, 0.648108, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.433333, 2.136710, 1.504138, 0.632572, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.450000, 2.136710, 1.519674, 0.617036, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.466667, 2.136710, 1.535210, 0.601501, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.483333, 2.136710, 1.550745, 0.585965, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.500000, 2.136710, 1.566281, 0.570429, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.516667, 2.136710, 1.573167, 0.563544, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.533333, 2.136710, 1.580052, 0.556658, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.550000, 2.136710, 1.586938, 0.549772, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.566667, 2.136710, 1.593823, 0.542887, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.583333, 2.136710, 1.600709, 0.536001, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.600000, 2.136710, 1.607595, 0.529116, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.616667, 2.136710, 1.614480, 0.522230, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.633333, 2.136710, 1.621366, 0.515344, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.650000, 2.136710, 1.628251, 0.508459, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.666667, 2.136710, 1.635137, 0.501573, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.683333, 2.136710, 1.642023, 0.494688, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.700000, 2.136710, 1.648908, 0.487802, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.716667, 2.136710, 1.655794, 0.480916, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.733333, 2.136710, 1.662679, 0.474031, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.750000, 2.136710, 1.669565, 0.467145, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.766667, 2.136710, 1.677148, 0.459562, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.783333, 2.136710, 1.684732, 0.451978, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.800000, 2.136710, 1.692315, 0.444395, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.816667, 2.136710, 1.699899, 0.436812, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.833333, 2.136710, 1.707482, 0.429228, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.850000, 2.136710, 1.715065, 0.421645, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.866667, 2.136710, 1.722649, 0.414061, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.883333, 2.136710, 1.730232, 0.406478, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.900000, 2.136710, 1.737816, 0.398895, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.916667, 2.136710, 1.745399, 0.391311, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.933333, 2.136710, 1.752982, 0.383728, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.950000, 2.136710, 1.760566, 0.376144, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.966667, 2.136710, 1.768149, 0.368561, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
60.983333, 2.136710, 1.775733, 0.360978, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.000000, 2.136710, 1.783316, 0.353394, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.016667, 2.136710, 1.793725, 0.342985, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.033333, 2.136710, 1.804135, 0.332575, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.050000, 2.136710, 1.814544, 0.322166, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.066667, 2.136710, 1.824954, 0.311757, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.083333, 2.136710, 1.835363, 0.301347, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.100000, 2.136710, 1.845772, 0.290938, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.116667, 2.136710, 1.856182, 0.280528, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.133333, 2.136710, 1.866591, 0.270119, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.150000, 2.136710, 1.877001, 0.259710, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.166667, 2.136710, 1.887410, 0.249300, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.183333, 2.136710, 1.897819, 0.238891, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.200000, 2.136710, 1.908229, 0.228481, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.216667, 2.136710, 1.918638, 0.218072, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.233333, 2.136710, 1.929048, 0.207663, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.250000, 2.136710, 1.939457, 0.197253, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.266667, 2.136710, 1.953499, 0.183211, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.283333, 2.136710, 1.967540, 0.169170, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.300000, 2.136710, 1.981582, 0.155128, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.316667, 2.136710, 1.995624, 0.141086, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.333333, 2.136710, 2.009666, 0.127044, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.350000, 2.136710, 2.023707, 0.113003, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.366667, 2.136710, 2.037749, 0.098961, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.383333, 2.136710, 2.051791, 0.084919, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.400000, 2.136710, 2.065833, 0.070878, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.416667, 2.136710, 2.079874, 0.056836, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.433333, 2.136710, 2.093916, 0.042794, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.450000, 2.136710, 2.107958, 0.028752, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.466667, 2.136710, 2.122000, 0.014711, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.483333, 2.136710, 2.136041, 0.000669, 281931.779242, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.500000, 2.136710, 2.150083, -0.013373, 281931.779242, 0.000000, 5.394855, -0.046557, -0.000000, 1
61.516667, 2.136720, 2.144965, -0.008245, 281933.056890, 0.000000, 5.394855, -0.028706, -0.000000, 1
61.533333, 2.136726, 2.139848, -0.003122, 281933.845029, 0.000000, 5.394855, -0.010868, -0.000000, 1
61.550000, 2.136728, 2.134730, 0.001998, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.566667, 2.136728, 2.129613, 0.007116, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.583333, 2.136728, 2.124495, 0.012233, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.600000, 2.136728, 2.119377, 0.017351, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.616667, 2.136728, 2.114260, 0.022469, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.633333, 2.136728, 2.109142, 0.027586, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.650000, 2.136728, 2.104025, 0.032704, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.666667, 2.136728, 2.098907, 0.037821, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.683333, 2.136728, 2.093789, 0.042939, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.700000, 2.136728, 2.088672, 0.048057, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.716667, 2.136728, 2.083554, 0.053174, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.733333, 2.136728, 2.078437, 0.058292, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.750000, 2.136728, 2.073319, 0.063409, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.766667, 2.136728, 2.069622, 0.067106, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.783333, 2.136728, 2.065926, 0.070803, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.800000, 2.136728, 2.062229, 0.074499, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.816667, 2.136728, 2.058532, 0.078196, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.833333, 2.136728, 2.054836, 0.081893, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.850000, 2.136728, 2.051139, 0.085589, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.866667, 2.136728, 2.047442, 0.089286, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.883333, 2.136728, 2.043746, 0.092983, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.900000, 2.136728, 2.040049, 0.096679, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.916667, 2.136728, 2.036352, 0.100376, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.933333, 2.136728, 2.032656, 0.104073, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.950000, 2.136728, 2.028959, 0.107769, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.966667, 2.136728, 2.025262, 0.111466, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
61.983333, 2.136728, 2.021566, 0.115163, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.000000, 2.136728, 2.017869, 0.118859, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.016667, 2.136728, 2.022338, 0.114391, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.033333, 2.136728, 2.026806, 0.109922, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.050000, 2.136728, 2.031275, 0.105453, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.066667, 2.136728, 2.035744, 0.100985, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.083333, 2.136728, 2.040213, 0.096516, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.100000, 2.136728, 2.044681, 0.092047, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.116667, 2.136728, 2.049150, 0.087578, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.133333, 2.136728, 2.053619, 0.083110, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.150000, 2.136728, 2.058088, 0.078641, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.166667, 2.136728, 2.062556, 0.074172, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.183333, 2.136728, 2.067025, 0.069703, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.200000, 2.136728, 2.071494, 0.065235, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.216667, 2.136728, 2.075963, 0.060766, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.233333, 2.136728, 2.080431, 0.056297, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.250000, 2.136728, 2.084900, 0.051828, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.266667, 2.136728, 2.092377, 0.044352, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.283333, 2.136728, 2.099854, 0.036875, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.300000, 2.136728, 2.107331, 0.029398, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.316667, 2.136728, 2.114808, 0.021921, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.333333, 2.136728, 2.122285, 0.014444, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.350000, 2.136728, 2.129762, 0.006967, 281934.143663, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.366667, 2.136728, 2.137239, -0.000510, 281934.143663, 0.000000, 5.394855, -0.001776, -0.000000, 1
62.383333, 2.136729, 2.144715, -0.007987, 281934.192261, 0.000000, 5.394855, -0.027805, -0.000000, 1
62.400000, 2.136735, 2.152192, -0.015458, 281934.955748, 0.000000, 5.394855, -0.053815, -0.000000, 1
62.416667, 2.136746, 2.159669, -0.022923, 281936.432714, 0.000000, 5.394855, -0.079806, -0.000000, 1
62.433333, 2.136763, 2.167146, -0.030383, 281938.623155, 0.000000, 5.394855, -0.105778, -0.000000, 1
62.450000, 2.136786, 2.174623, -0.037837, 281941.526362, 0.000000, 5.394855, -0.131731, -0.000000, 1
62.466667, 2.136814, 2.182100, -0.045286, 281945.142326, 0.000000, 5.394855, -0.157664, -0.000000, 1
62.483333, 2.136847, 2.189577, -0.052730, 281949.469630, 0.000000, 5.394855, -0.183578, -0.000000, 1
62.500000, 2.136886, 2.197054, -0.060168, 281954.508262, 0.000000, 5.394855, -0.209473, -0.000000, 1
62.516667, 2.136931, 2.180313, -0.043382, 281960.257505, 0.000000, 5.394855, -0.151033, -0.000000, 1
62.533333, 2.136963, 2.163571, -0.026608, 281964.403013, 0.000000, 5.394855, -0.092636, -0.000000, 1
62.550000, 2.136983, 2.146830, -0.009847, 281966.945521, 0.000000, 5.394855, -0.034282, -0.000000, 1
62.566667, 2.136990, 2.130088, 0.006902, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.583333, 2.136990, 2.113347, 0.023643, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.600000, 2.136990, 2.096606, 0.040384, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.616667, 2.136990, 2.079864, 0.057126, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.633333, 2.136990, 2.063123, 0.073867, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.650000, 2.136990, 2.046381, 0.090609, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.666667, 2.136990, 2.029640, 0.107350, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.683333, 2.136990, 2.012899, 0.124091, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.700000, 2.136990, 1.996157, 0.140833, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.716667, 2.136990, 1.979416, 0.157574, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.733333, 2.136990, 1.962674, 0.174316, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.750000, 2.136990, 1.945933, 0.191057, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.766667, 2.136990, 1.933431, 0.203559, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.783333, 2.136990, 1.920929, 0.216061, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.800000, 2.136990, 1.908427, 0.228563, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.816667, 2.136990, 1.895924, 0.241066, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.833333, 2.136990, 1.883422, 0.253568, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.850000, 2.136990, 1.870920, 0.266070, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.866667, 2.136990, 1.858418, 0.278572, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.883333, 2.136990, 1.845916, 0.291074, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.900000, 2.136990, 1.833414, 0.303576, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.916667, 2.136990, 1.820912, 0.316078, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.933333, 2.136990, 1.808410, 0.328581, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.950000, 2.136990, 1.795907, 0.341083, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.966667, 2.136990, 1.783405, 0.353585, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
62.983333, 2.136990, 1.770903, 0.366087, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.000000, 2.136990, 1.758401, 0.378589, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.016667, 2.136990, 1.755553, 0.381437, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.033333, 2.136990, 1.752705, 0.384285, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.050000, 2.136990, 1.749857, 0.387133, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.066667, 2.136990, 1.747010, 0.389981, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.083333, 2.136990, 1.744162, 0.392828, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.100000, 2.136990, 1.741314, 0.395676, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.116667, 2.136990, 1.738466, 0.398524, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.133333, 2.136990, 1.735618, 0.401372, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.150000, 2.136990, 1.732770, 0.404220, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.166667, 2.136990, 1.729922, 0.407068, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.183333, 2.136990, 1.727074, 0.409916, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.200000, 2.136990, 1.724227, 0.412763, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.216667, 2.136990, 1.721379, 0.415611, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.233333, 2.136990, 1.718531, 0.418459, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.250000, 2.136990, 1.715683, 0.421307, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.266667, 2.136990, 1.713622, 0.423368, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.283333, 2.136990, 1.711560, 0.425430, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.300000, 2.136990, 1.709499, 0.427491, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.316667, 2.136990, 1.707437, 0.429553, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.333333, 2.136990, 1.705376, 0.431614, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.350000, 2.136990, 1.703315, 0.433675, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.366667, 2.136990, 1.701253, 0.435737, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.383333, 2.136990, 1.699192, 0.437798, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.400000, 2.136990, 1.697130, 0.439860, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.416667, 2.136990, 1.695069, 0.441921, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.433333, 2.136990, 1.693008, 0.443982, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.450000, 2.136990, 1.690946, 0.446044, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.466667, 2.136990, 1.688885, 0.448105, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.483333, 2.136990, 1.686823, 0.450167, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.500000, 2.136990, 1.684762, 0.452228, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.516667, 2.136990, 1.661136, 0.475854, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.533333, 2.136990, 1.637510, 0.499480, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.550000, 2.136990, 1.613883, 0.523107, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.566667, 2.136990, 1.590257, 0.546733, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.583333, 2.136990, 1.566631, 0.570359, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.600000, 2.136990, 1.543005, 0.593985, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.616667, 2.136990, 1.519379, 0.617611, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.633333, 2.136990, 1.495752, 0.641238, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.650000, 2.136990, 1.472126, 0.664864, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.666667, 2.136990, 1.448500, 0.688490, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.683333, 2.136990, 1.424874, 0.712116, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.700000, 2.136990, 1.401248, 0.735742, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.716667, 2.136990, 1.377621, 0.759369, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.733333, 2.136990, 1.353995, 0.782995, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.750000, 2.136990, 1.330369, 0.806621, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.766667, 2.136990, 1.312891, 0.824099, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.783333, 2.136990, 1.295414, 0.841576, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.800000, 2.136990, 1.277936, 0.859054, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.816667, 2.136990, 1.260458, 0.876532, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.833333, 2.136990, 1.242981, 0.894009, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.850000, 2.136990, 1.225503, 0.911487, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.866667, 2.136990, 1.208025, 0.928965, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.883333, 2.136990, 1.190548, 0.946442, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.900000, 2.136990, 1.173070, 0.963920, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.916667, 2.136990, 1.155592, 0.981398, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.933333, 2.136990, 1.138115, 0.998875, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.950000, 2.136990, 1.120637, 1.016353, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.966667, 2.136990, 1.103159, 1.033831, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
63.983333, 2.136990, 1.085682, 1.051308, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.000000, 2.136990, 1.068204, 1.068786, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.016667, 2.136990, 1.057189, 1.079801, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.033333, 2.136990, 1.046173, 1.090817, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.050000, 2.136990, 1.035158, 1.101832, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.066667, 2.136990, 1.024142, 1.112848, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.083333, 2.136990, 1.013127, 1.123863, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.100000, 2.136990, 1.002112, 1.134878, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.116667, 2.136990, 0.991096, 1.145894, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.133333, 2.136990, 0.980081, 1.156909, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.150000, 2.136990, 0.969065, 1.167925, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.166667, 2.136990, 0.958050, 1.178940, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.183333, 2.136990, 0.947035, 1.189955, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.200000, 2.136990, 0.936019, 1.200971, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.216667, 2.136990, 0.925004, 1.211986, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.233333, 2.136990, 0.913988, 1.223002, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.250000, 2.136990, 0.902973, 1.234017, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.266667, 2.136990, 0.890643, 1.246347, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.283333, 2.136990, 0.878313, 1.258677, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.300000, 2.136990, 0.865983, 1.271007, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.316667, 2.136990, 0.853652, 1.283338, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.333333, 2.136990, 0.841322, 1.295668, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.350000, 2.136990, 0.828992, 1.307998, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.366667, 2.136990, 0.816662, 1.320328, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.383333, 2.136990, 0.804332, 1.332658, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.400000, 2.136990, 0.792002, 1.344988, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.416667, 2.136990, 0.779672, 1.357318, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.433333, 2.136990, 0.767342, 1.369649, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.450000, 2.136990, 0.755011, 1.381979, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.466667, 2.136990, 0.742681, 1.394309, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.483333, 2.136990, 0.730351, 1.406639, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.500000, 2.136990, 0.718021, 1.418969, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.516667, 2.136990, 0.696635, 1.440355, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.533333, 2.136990, 0.675250, 1.461741, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.550000, 2.136990, 0.653864, 1.483126, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.566667, 2.136990, 0.632478, 1.504512, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.583333, 2.136990, 0.611092, 1.525898, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.600000, 2.136990, 0.589707, 1.547283, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.616667, 2.136990, 0.568321, 1.568669, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.633333, 2.136990, 0.546935, 1.590055, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.650000, 2.136990, 0.525549, 1.611441, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.666667, 2.136990, 0.504164, 1.632826, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.683333, 2.136990, 0.482778, 1.654212, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.700000, 2.136990, 0.461392, 1.675598, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.716667, 2.136990, 0.440006, 1.696984, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.733333, 2.136990, 0.418621, 1.718369, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.750000, 2.136990, 0.397235, 1.739755, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.766667, 2.136990, 0.379115, 1.757875, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.783333, 2.136990, 0.360995, 1.775995, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.800000, 2.136990, 0.342875, 1.794115, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.816667, 2.136990, 0.324755, 1.812235, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.833333, 2.136990, 0.306635, 1.830355, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.850000, 2.136990, 0.288515, 1.848475, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.866667, 2.136990, 0.270395, 1.866596, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.883333, 2.136990, 0.252274, 1.884716, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.900000, 2.136990, 0.234154, 1.902836, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.916667, 2.136990, 0.216034, 1.920956, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
