Results from Tidal Range Scheme Title Line Here
64.933333, 2.136990, 0.197914, 1.939076, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.950000, 2.136990, 0.179794, 1.957196, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.966667, 2.136990, 0.161674, 1.975316, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
64.983333, 2.136990, 0.143554, 1.993436, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.000000, 2.136990, 0.125434, 2.011556, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.016667, 2.136990, 0.106908, 2.030082, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.033333, 2.136990, 0.088382, 2.048608, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.050000, 2.136990, 0.069856, 2.067134, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.066667, 2.136990, 0.051330, 2.085660, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.083333, 2.136990, 0.032804, 2.104186, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.100000, 2.136990, 0.014278, 2.122712, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.116667, 2.136990, -0.004248, 2.141238, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.133333, 2.136990, -0.022774, 2.159764, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.150000, 2.136990, -0.041300, 2.178290, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.166667, 2.136990, -0.059826, 2.196816, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.183333, 2.136990, -0.078352, 2.215342, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.200000, 2.136990, -0.096878, 2.233868, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.216667, 2.136990, -0.115404, 2.252394, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.233333, 2.136990, -0.133930, 2.270920, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.250000, 2.136990, -0.152456, 2.289446, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.266667, 2.136990, -0.170566, 2.307556, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.283333, 2.136990, -0.188676, 2.325666, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.300000, 2.136990, -0.206787, 2.343777, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.316667, 2.136990, -0.224897, 2.361887, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.333333, 2.136990, -0.243007, 2.379997, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.350000, 2.136990, -0.261117, 2.398107, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.366667, 2.136990, -0.279227, 2.416217, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.383333, 2.136990, -0.297338, 2.434328, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.400000, 2.136990, -0.315448, 2.452438, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.416667, 2.136990, -0.333558, 2.470548, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.433333, 2.136990, -0.351668, 2.488658, 281967.886457, 0.000000, 5.394855, 0.000000, 0.000000, 2
65.450000, 2.136990, -0.369778, 2.506768, 281967.886457, 0.101539, 5.396548, 6.416599, 0.000000, 3
65.466667, 2.135624, -0.387889, 2.523513, 281791.719421, 0.102821, 5.398261, 6.439338, 0.000000, 3
65.483333, 2.134253, -0.405999, 2.540252, 281614.817172, 0.104102, 5.399996, 6.462070, 0.000000, 3
65.500000, 2.132876, -0.424109, 2.556985, 281437.178988, 0.105383, 5.401753, 6.484794, 0.000000, 3
65.516667, 2.131493, -0.439800, 2.571293, 281258.803160, 0.106479, 5.403527, 6.504225, 0.000000, 3
65.533333, 2.130105, -0.455491, 2.585596, 281079.778808, 0.107574, 5.405320, 6.523649, 0.000000, 3
65.550000, 2.128712, -0.471182, 2.599894, 280900.105136, 0.108668, 5.407131, 6.543066, 0.000000, 3
65.566667, 2.127314, -0.486873, 2.614187, 280719.781850, 0.109773, 5.408961, 6.562476, 0.000000, 3
65.583333, 2.125910, -0.502564, 2.628475, 280538.806673, 0.110877, 5.410809, 6.581879, 0.000000, 3
65.600000, 2.124502, -0.518255, 2.642758, 280357.179321, 0.111981, 5.412675, 6.601276, 0.000000, 3
65.616667, 2.123089, -0.533946, 2.657036, 280174.898521, 0.113084, 5.414560, 6.620666, 0.000000, 3
65.633333, 2.121671, -0.549638, 2.671308, 279991.963005, 0.114188, 5.416463, 6.640048, 0.000000, 3
65.650000, 2.120247, -0.565329, 2.685576, 279808.371509, 0.115290, 5.418385, 6.659424, 0.000000, 3
65.666667, 2.118819, -0.581020, 2.699839, 279624.123767, 0.116392, 5.420325, 6.678793, 0.000000, 3
65.683333, 2.117385, -0.596711, 2.714096, 279439.217536, 0.117504, 5.422283, 6.698155, 0.000000, 3
65.700000, 2.115947, -0.612402, 2.728349, 279253.652556, 0.118615, 5.424260, 6.717510, 0.000000, 3
65.716667, 2.114503, -0.628093, 2.742596, 279067.427586, 0.119726, 5.426255, 6.736858, 0.000000, 3
65.733333, 2.113054, -0.643784, 2.756838, 278880.541387, 0.120836, 5.428269, 6.756200, 0.000000, 3
65.750000, 2.111600, -0.659475, 2.771075, 278692.992727, 0.121946, 5.430302, 6.775534, 0.000000, 3
65.766667, 2.110141, -0.674411, 2.784552, 278504.780378, 0.122997, 5.432352, 6.793836, 0.000000, 3
65.783333, 2.108677, -0.689348, 2.798024, 278315.931754, 0.124047, 5.434419, 6.812132, 0.000000, 3
65.800000, 2.107208, -0.704284, 2.811492, 278126.445608, 0.125105, 5.436504, 6.829002, 0.000000, 3
65.816667, 2.105734, -0.719220, 2.824954, 277936.361155, 0.126163, 5.438607, 6.845622, 0.000000, 3
65.833333, 2.104255, -0.734157, 2.838412, 277745.683031, 0.127222, 5.440727, 6.862237, 0.000000, 3
65.850000, 2.102773, -0.749093, 2.851866, 277554.410941, 0.128279, 5.442865, 6.878846, 0.000000, 3
65.866667, 2.101285, -0.764029, 2.865314, 277362.543606, 0.129337, 5.445021, 6.895450, 0.000000, 3
65.883333, 2.099793, -0.778966, 2.878759, 277167.873429, 0.130394, 5.447194, 6.912048, 0.000000, 3
65.900000, 2.098296, -0.793902, 2.892198, 276958.869151, 0.131451, 5.449385, 6.928640, 0.000000, 3
65.916667, 2.096794, -0.808838, 2.905633, 276749.204656, 0.132511, 5.451593, 6.945226, 0.000000, 3
65.933333, 2.095288, -0.823775, 2.919063, 276538.878595, 0.133576, 5.453820, 6.961806, 0.000000, 3
65.950000, 2.093777, -0.838711, 2.932488, 276327.890154, 0.134640, 5.456064, 6.978380, 0.000000, 3
65.966667, 2.092261, -0.853647, 2.945909, 276116.237994, 0.135704, 5.458325, 6.994949, 0.000000, 3
65.983333, 2.090741, -0.868584, 2.959324, 275903.920248, 0.136768, 5.460605, 7.011511, 0.000000, 3
66.000000, 2.089215, -0.883520, 2.972735, 275690.935587, 0.137831, 5.462902, 7.028068, 0.000000, 3
66.016667, 2.087685, -0.902630, 2.990316, 275477.282689, 0.139225, 5.465222, 7.049772, 0.000000, 3
66.033333, 2.086149, -0.921741, 3.007890, 275262.802894, 0.140623, 5.467566, 7.071469, 0.000000, 3
66.050000, 2.084607, -0.940851, 3.025458, 275047.495068, 0.142027, 5.469933, 7.093158, 0.000000, 3
66.066667, 2.083059, -0.959962, 3.043021, 274831.358082, 0.143431, 5.472324, 7.114840, 0.000000, 3
66.083333, 2.081505, -0.979072, 3.060577, 274614.388691, 0.144834, 5.474738, 7.136515, 0.000000, 3
66.100000, 2.079945, -0.998182, 3.078128, 274396.586847, 0.146236, 5.477175, 7.158182, 0.000000, 3
66.116667, 2.078380, -1.017293, 3.095672, 274177.949319, 0.147638, 5.479636, 7.179842, 0.000000, 3
66.133333, 2.076808, -1.036403, 3.113211, 273958.475013, 0.149048, 5.482120, 7.203126, 0.000000, 3
66.150000, 2.075229, -1.055514, 3.130743, 273738.111944, 0.150460, 5.484627, 7.226935, 0.000000, 3
66.166667, 2.073645, -1.074624, 3.148269, 273516.842129, 0.151871, 5.487159, 7.250735, 0.000000, 3
66.183333, 2.072054, -1.093734, 3.165788, 273294.663514, 0.153282, 5.489713, 7.274527, 0.000000, 3
66.200000, 2.070456, -1.112845, 3.183301, 273071.574052, 0.154692, 5.492291, 7.298310, 0.000000, 3
66.216667, 2.068852, -1.131955, 3.200807, 272847.572764, 0.156102, 5.494893, 7.321984, 0.000000, 3
66.233333, 2.067241, -1.151066, 3.218306, 272622.659737, 0.157522, 5.497519, 7.343588, 0.000000, 3
66.250000, 2.065624, -1.170176, 3.235800, 272396.896417, 0.158941, 5.500168, 7.365185, 0.000000, 3
66.266667, 2.064001, -1.188100, 3.252101, 272170.280717, 0.160264, 5.502839, 7.385310, 0.000000, 3
66.283333, 2.062372, -1.206025, 3.268397, 271942.856004, 0.161586, 5.505532, 7.405428, 0.000000, 3
66.300000, 2.060738, -1.223949, 3.284686, 271714.621211, 0.162907, 5.508247, 7.425539, 0.000000, 3
66.316667, 2.059097, -1.241873, 3.300970, 271485.574218, 0.164229, 5.510984, 7.445642, 0.000000, 3
66.333333, 2.057451, -1.259797, 3.317248, 271255.712917, 0.165559, 5.513743, 7.465739, 0.000000, 3
66.350000, 2.055799, -1.277722, 3.333520, 271025.035205, 0.166888, 5.516525, 7.485828, 0.000000, 3
66.366667, 2.054141, -1.295646, 3.349787, 270793.538989, 0.168217, 5.519328, 7.505910, 0.000000, 3
66.383333, 2.052477, -1.313570, 3.366047, 270561.223242, 0.169546, 5.522154, 7.525984, 0.000000, 3
66.400000, 2.050807, -1.331494, 3.382302, 270328.085885, 0.170874, 5.525002, 7.546052, 0.000000, 3
66.416667, 2.049132, -1.349419, 3.398551, 270094.124851, 0.172201, 5.527872, 7.566112, 0.000000, 3
66.433333, 2.047450, -1.367343, 3.414793, 269859.338082, 0.173537, 5.530764, 7.587991, 0.000000, 3
66.450000, 2.045763, -1.385267, 3.431030, 269623.666682, 0.174872, 5.533679, 7.610040, 0.000000, 3
66.466667, 2.044068, -1.403191, 3.447260, 269387.103421, 0.176207, 5.536616, 7.632081, 0.000000, 3
66.483333, 2.042368, -1.421116, 3.463483, 269149.646346, 0.177542, 5.539575, 7.654113, 0.000000, 3
66.500000, 2.040661, -1.439040, 3.479701, 268911.293510, 0.178876, 5.542556, 7.676137, 0.000000, 3
66.516667, 2.038947, -1.446894, 3.485841, 268672.041928, 0.179381, 5.545546, 7.684476, 0.000000, 3
66.533333, 2.037230, -1.454748, 3.491979, 268432.317209, 0.179886, 5.548544, 7.692810, 0.000000, 3
66.550000, 2.035510, -1.462602, 3.498112, 268192.117941, 0.180390, 5.551550, 7.701140, 0.000000, 3
66.566667, 2.033786, -1.470457, 3.504243, 267951.442717, 0.180897, 5.554565, 7.709466, 0.000000, 3
66.583333, 2.032059, -1.478311, 3.510370, 267710.291187, 0.181404, 5.557589, 7.717786, 0.000000, 3
66.600000, 2.030329, -1.486165, 3.516494, 267468.660902, 0.181911, 5.560620, 7.726102, 0.000000, 3
66.616667, 2.028595, -1.494019, 3.522614, 267226.551521, 0.182418, 5.563661, 7.734414, 0.000000, 3
66.633333, 2.026857, -1.501873, 3.528730, 266983.961653, 0.182924, 5.566710, 7.742720, 0.000000, 3
66.650000, 2.025117, -1.509727, 3.534844, 266740.890963, 0.183430, 5.569767, 7.751022, 0.000000, 3
66.666667, 2.023372, -1.517581, 3.540954, 266497.337023, 0.183936, 5.572832, 7.759320, 0.000000, 3
66.683333, 2.021625, -1.525435, 3.547060, 266253.299507, 0.184442, 5.575906, 7.767612, 0.000000, 3
66.700000, 2.019873, -1.533290, 3.553163, 266008.777044, 0.184947, 5.578989, 7.775900, 0.000000, 3
66.716667, 2.018119, -1.541144, 3.559262, 265763.768267, 0.185452, 5.582080, 7.784183, 0.000000, 3
66.733333, 2.016360, -1.548998, 3.565358, 265518.271817, 0.185957, 5.585179, 7.792462, 0.000000, 3
66.750000, 2.014599, -1.556852, 3.571451, 265272.286337, 0.186461, 5.588287, 7.800736, 0.000000, 3
66.766667, 2.012833, -1.564169, 3.577002, 265025.811521, 0.186921, 5.591402, 7.808275, 0.000000, 3
66.783333, 2.011065, -1.571486, 3.582551, 264778.868981, 0.187380, 5.594525, 7.815809, 0.000000, 3
66.800000, 2.009293, -1.578802, 3.588095, 264531.457344, 0.187839, 5.597656, 7.823339, 0.000000, 3
66.816667, 2.007518, -1.586119, 3.593637, 264283.575243, 0.188298, 5.600794, 7.830865, 0.000000, 3
66.833333, 2.005739, -1.593436, 3.599175, 264035.221314, 0.188756, 5.603940, 7.838386, 0.000000, 3
66.850000, 2.003957, -1.600753, 3.604710, 263786.395240, 0.189217, 5.607093, 7.845902, 0.000000, 3
66.866667, 2.002172, -1.608070, 3.610241, 263537.094626, 0.189678, 5.610255, 7.853414, 0.000000, 3
66.883333, 2.000383, -1.615386, 3.615769, 263287.319163, 0.190139, 5.613424, 7.860921, 0.000000, 3
66.900000, 1.998590, -1.622703, 3.621293, 262970.823791, 0.190599, 5.616600, 7.868423, 0.000000, 3
66.916667, 1.996794, -1.630020, 3.626814, 262635.619336, 0.191059, 5.619785, 7.875920, 0.000000, 3
66.933333, 1.994993, -1.637337, 3.632330, 262299.666709, 0.191518, 5.622977, 7.883411, 0.000000, 3
66.950000, 1.993189, -1.644654, 3.637842, 261962.962891, 0.191978, 5.626176, 7.890897, 0.000000, 3
66.966667, 1.991380, -1.651970, 3.643351, 261625.506260, 0.192437, 5.629384, 7.898378, 0.000000, 3
66.983333, 1.989568, -1.659287, 3.648855, 261287.292427, 0.192895, 5.632599, 7.905853, 0.000000, 3
67.000000, 1.987751, -1.666604, 3.654355, 260948.319787, 0.193354, 5.635821, 7.913322, 0.000000, 3
67.016667, 1.985931, -1.679297, 3.665227, 260608.585360, 0.194259, 5.639059, 7.928086, 0.000000, 3
67.033333, 1.984104, -1.691990, 3.676094, 260267.773080, 0.195165, 5.642311, 7.942843, 0.000000, 3
67.050000, 1.982272, -1.704682, 3.686954, 259925.877648, 0.196070, 5.645579, 7.957592, 0.000000, 3
67.066667, 1.980434, -1.717375, 3.697809, 259582.896548, 0.196974, 5.648862, 7.972333, 0.000000, 3
67.083333, 1.978590, -1.730068, 3.708658, 259238.824508, 0.197882, 5.652160, 7.980653, 0.000000, 3
67.100000, 1.976741, -1.742761, 3.719502, 258893.935602, 0.198791, 5.655473, 7.987347, 0.000000, 3
67.116667, 1.974889, -1.755454, 3.730343, 258548.296077, 0.199700, 5.658802, 7.994039, 0.000000, 3
67.133333, 1.973033, -1.768146, 3.741179, 258201.904367, 0.200608, 5.662145, 8.000728, 0.000000, 3
67.150000, 1.971172, -1.780839, 3.752011, 257854.756152, 0.201516, 5.665504, 8.007414, 0.000000, 3
67.166667, 1.969308, -1.793532, 3.762840, 257506.849885, 0.202424, 5.668878, 8.014099, 0.000000, 3
67.183333, 1.967439, -1.806225, 3.773664, 257158.181266, 0.203331, 5.672266, 8.020780, 0.000000, 3
67.200000, 1.965566, -1.818918, 3.784484, 256808.748768, 0.204238, 5.675670, 8.027459, 0.000000, 3
67.216667, 1.963690, -1.831610, 3.795300, 256458.548114, 0.205144, 5.679089, 8.034136, 0.000000, 3
67.233333, 1.961809, -1.844303, 3.806112, 256107.576415, 0.206053, 5.682524, 8.039301, 0.000000, 3
67.250000, 1.959924, -1.856996, 3.816920, 255755.898267, 0.206965, 5.685973, 8.043304, 0.000000, 3
67.266667, 1.958036, -1.872764, 3.830799, 255403.560253, 0.208135, 5.689442, 8.048444, 0.000000, 3
67.283333, 1.956144, -1.888531, 3.844675, 255050.509827, 0.209304, 5.692930, 8.053583, 0.000000, 3
67.300000, 1.954248, -1.904299, 3.858546, 254696.744044, 0.210474, 5.696438, 8.058721, 0.000000, 3
67.316667, 1.952348, -1.920066, 3.872414, 254342.259971, 0.211643, 5.699966, 8.063857, 0.000000, 3
67.333333, 1.950444, -1.935834, 3.886278, 253987.054684, 0.212811, 5.703513, 8.068992, 0.000000, 3
67.350000, 1.948537, -1.951601, 3.900138, 253631.125269, 0.213980, 5.707079, 8.074108, 0.000000, 3
67.366667, 1.946626, -1.967369, 3.913994, 253274.468822, 0.215154, 5.710665, 8.077529, 0.000000, 3
67.383333, 1.944711, -1.983136, 3.927847, 252917.157893, 0.216328, 5.714270, 8.080950, 0.000000, 3
67.400000, 1.942792, -1.998904, 3.941696, 252559.190859, 0.217502, 5.717895, 8.084369, 0.000000, 3
67.416667, 1.940870, -2.014671, 3.955542, 252200.563364, 0.218675, 5.721540, 8.087788, 0.000000, 3
67.433333, 1.938945, -2.030439, 3.969384, 251841.273804, 0.219848, 5.725204, 8.091206, 0.000000, 3
67.450000, 1.937016, -2.046206, 3.983222, 251481.317842, 0.221021, 5.728888, 8.094623, 0.000000, 3
67.466667, 1.935083, -2.061974, 3.997057, 251120.693892, 0.222194, 5.732591, 8.098039, 0.000000, 3
67.483333, 1.933147, -2.077741, 4.010888, 250759.399008, 0.223371, 5.736314, 8.102798, 0.000000, 3
67.500000, 1.931207, -2.093509, 4.024716, 250397.370103, 0.224549, 5.740056, 8.107919, 0.000000, 3
67.516667, 1.929262, -2.091837, 4.021100, 250034.587944, 0.224241, 5.743794, 8.106580, 0.000000, 3
67.533333, 1.927316, -2.090165, 4.017481, 249671.337880, 0.223933, 5.747526, 8.105240, 0.000000, 3
67.550000, 1.925367, -2.088494, 4.013860, 249307.619420, 0.223624, 5.751253, 8.103899, 0.000000, 3
67.566667, 1.923415, -2.086822, 4.010237, 248943.429346, 0.223315, 5.754975, 8.102557, 0.000000, 3
67.583333, 1.921460, -2.085150, 4.006610, 248578.765814, 0.223006, 5.758692, 8.101214, 0.000000, 3
67.600000, 1.919504, -2.083478, 4.002982, 248213.626985, 0.222697, 5.762403, 8.099870, 0.000000, 3
67.616667, 1.917544, -2.081806, 3.999351, 247848.011027, 0.222388, 5.766110, 8.098605, 0.000000, 3
67.633333, 1.915582, -2.080135, 3.995717, 247481.913391, 0.222080, 5.769811, 8.097708, 0.000000, 3
67.650000, 1.913618, -2.078463, 3.992080, 247115.313209, 0.221772, 5.773507, 8.096810, 0.000000, 3
67.666667, 1.911650, -2.076791, 3.988441, 246748.208700, 0.221464, 5.777198, 8.095911, 0.000000, 3
67.683333, 1.909680, -2.075119, 3.984799, 246380.598090, 0.221155, 5.780884, 8.095012, 0.000000, 3
67.700000, 1.907707, -2.073447, 3.981155, 246012.479613, 0.220846, 5.784565, 8.094112, 0.000000, 3
67.716667, 1.905732, -2.071776, 3.977507, 245643.850148, 0.220537, 5.788241, 8.093212, 0.000000, 3
67.733333, 1.903753, -2.070104, 3.973857, 245274.707942, 0.220228, 5.791911, 8.092310, 0.000000, 3
67.750000, 1.901772, -2.068432, 3.970204, 244905.051251, 0.219918, 5.795576, 8.091408, 0.000000, 3
67.766667, 1.899788, -2.066822, 3.966610, 244533.216065, 0.219613, 5.799236, 8.090521, 0.000000, 3
67.783333, 1.897802, -2.065212, 3.963014, 244146.919998, 0.219309, 5.802892, 8.089633, 0.000000, 3
67.800000, 1.895812, -2.063602, 3.959414, 243760.054181, 0.219003, 5.806542, 8.088744, 0.000000, 3
67.816667, 1.893820, -2.061992, 3.955812, 243372.616866, 0.218698, 5.810187, 8.087855, 0.000000, 3
67.833333, 1.891824, -2.060382, 3.952206, 242984.603491, 0.218393, 5.813827, 8.086964, 0.000000, 3
67.850000, 1.889826, -2.058772, 3.948598, 242596.012323, 0.218087, 5.817461, 8.086073, 0.000000, 3
67.866667, 1.887824, -2.057162, 3.944986, 242206.841641, 0.217781, 5.821091, 8.085182, 0.000000, 3
67.883333, 1.885820, -2.055552, 3.941372, 241817.086909, 0.217474, 5.824716, 8.084289, 0.000000, 3
67.900000, 1.883812, -2.053942, 3.937754, 241426.746425, 0.217168, 5.828335, 8.083396, 0.000000, 3
67.916667, 1.881801, -2.052332, 3.934133, 241035.817081, 0.216861, 5.831949, 8.082502, 0.000000, 3
67.933333, 1.879788, -2.050722, 3.930510, 240644.295783, 0.216554, 5.835559, 8.081607, 0.000000, 3
67.950000, 1.877771, -2.049112, 3.926883, 240252.179447, 0.216246, 5.839163, 8.080712, 0.000000, 3
67.966667, 1.875752, -2.047502, 3.923254, 239859.466401, 0.215939, 5.842762, 8.079816, 0.000000, 3
67.983333, 1.873729, -2.045892, 3.919621, 239466.152175, 0.215631, 5.846356, 8.078919, 0.000000, 3
68.000000, 1.871703, -2.044282, 3.915985, 239072.235118, 0.215323, 5.849944, 8.078021, 0.000000, 3
68.016667, 1.869674, -2.047869, 3.917543, 238677.712182, 0.215455, 5.853535, 8.078406, 0.000000, 3
68.033333, 1.867641, -2.051456, 3.919097, 238282.517263, 0.215586, 5.857128, 8.078789, 0.000000, 3
68.050000, 1.865605, -2.055042, 3.920648, 237886.646034, 0.215718, 5.860724, 8.079172, 0.000000, 3
68.066667, 1.863566, -2.058629, 3.922195, 237490.096980, 0.215849, 5.864321, 8.079554, 0.000000, 3
68.083333, 1.861523, -2.062216, 3.923739, 237092.865797, 0.215980, 5.867921, 8.079936, 0.000000, 3
68.100000, 1.859477, -2.065803, 3.925279, 236694.949591, 0.216110, 5.871523, 8.080316, 0.000000, 3
68.116667, 1.857427, -2.069390, 3.926816, 236296.344081, 0.216241, 5.875127, 8.080695, 0.000000, 3
68.133333, 1.855373, -2.072976, 3.928349, 235897.046399, 0.216371, 5.878733, 8.081074, 0.000000, 3
68.150000, 1.853316, -2.076563, 3.929879, 235497.052289, 0.216500, 5.882341, 8.081452, 0.000000, 3
68.166667, 1.851255, -2.080150, 3.931405, 235096.358905, 0.216630, 5.885952, 8.081828, 0.000000, 3
68.183333, 1.849191, -2.083737, 3.932928, 234694.963411, 0.216759, 5.889564, 8.082204, 0.000000, 3
68.200000, 1.847123, -2.087324, 3.934446, 234292.861591, 0.216887, 5.893179, 8.082579, 0.000000, 3
68.216667, 1.845051, -2.090910, 3.935962, 233890.049238, 0.217016, 5.896796, 8.082953, 0.000000, 3
68.233333, 1.842976, -2.094497, 3.937473, 233486.523556, 0.217144, 5.900415, 8.083327, 0.000000, 3
68.250000, 1.840897, -2.098084, 3.938981, 233082.280364, 0.217272, 5.904036, 8.083699, 0.000000, 3
68.266667, 1.838814, -2.106781, 3.945595, 232677.316890, 0.217832, 5.907667, 8.085332, 0.000000, 3
68.283333, 1.836727, -2.115479, 3.952206, 232271.565024, 0.218393, 5.911307, 8.086964, 0.000000, 3
68.300000, 1.834636, -2.124176, 3.958813, 231865.020733, 0.218952, 5.914956, 8.088596, 0.000000, 3
68.316667, 1.832542, -2.132874, 3.965415, 231457.679995, 0.219512, 5.918614, 8.090226, 0.000000, 3
68.333333, 1.830442, -2.141571, 3.972013, 231049.538805, 0.220071, 5.922282, 8.091855, 0.000000, 3
68.350000, 1.828339, -2.150268, 3.978608, 230640.593172, 0.220630, 5.925959, 8.093483, 0.000000, 3
68.366667, 1.826232, -2.158966, 3.985198, 230230.839118, 0.221189, 5.929646, 8.095111, 0.000000, 3
68.383333, 1.824120, -2.167663, 3.991784, 229820.271297, 0.221747, 5.933342, 8.096737, 0.000000, 3
68.400000, 1.822005, -2.176361, 3.998365, 229408.885764, 0.222305, 5.937047, 8.098362, 0.000000, 3
68.416667, 1.819885, -2.185058, 4.004943, 228996.678587, 0.222864, 5.940761, 8.100596, 0.000000, 3
68.433333, 1.817760, -2.193755, 4.011516, 228583.614033, 0.223424, 5.944485, 8.103031, 0.000000, 3
68.450000, 1.815631, -2.202453, 4.018084, 228169.677192, 0.223984, 5.948218, 8.105463, 0.000000, 3
68.466667, 1.813498, -2.211150, 4.024648, 227754.862869, 0.224543, 5.951960, 8.107894, 0.000000, 3
68.483333, 1.811360, -2.219848, 4.031208, 227339.167269, 0.225102, 5.955712, 8.110324, 0.000000, 3
68.500000, 1.809218, -2.228545, 4.037763, 226922.585229, 0.225661, 5.959473, 8.112752, 0.000000, 3
68.516667, 1.807071, -2.220784, 4.027854, 226505.112987, 0.224816, 5.963220, 8.109082, 0.000000, 3
68.533333, 1.804921, -2.213023, 4.017943, 226087.058410, 0.223972, 5.966953, 8.105411, 0.000000, 3
68.550000, 1.802768, -2.205261, 4.008029, 225668.419993, 0.223127, 5.970672, 8.101739, 0.000000, 3
68.566667, 1.800612, -2.197500, 3.998112, 225249.192107, 0.222283, 5.974376, 8.098299, 0.000000, 3
68.583333, 1.798452, -2.189739, 3.988191, 224685.309879, 0.221442, 5.978067, 8.095850, 0.000000, 3
68.600000, 1.796287, -2.181978, 3.978265, 224063.132080, 0.220601, 5.981744, 8.093399, 0.000000, 3
68.616667, 1.794116, -2.174217, 3.968333, 223439.410831, 0.219759, 5.985406, 8.090946, 0.000000, 3
68.633333, 1.791941, -2.166455, 3.958396, 222814.132935, 0.218917, 5.989055, 8.088493, 0.000000, 3
68.650000, 1.789760, -2.158694, 3.948454, 222187.287266, 0.218075, 5.992690, 8.086038, 0.000000, 3
68.666667, 1.787573, -2.150933, 3.938506, 221558.858683, 0.217231, 5.996310, 8.083582, 0.000000, 3
68.683333, 1.785381, -2.143172, 3.928553, 220928.834117, 0.216388, 5.999917, 8.081124, 0.000000, 3
68.700000, 1.783183, -2.135411, 3.918594, 220297.200545, 0.215544, 6.003509, 8.078665, 0.000000, 3
68.716667, 1.780979, -2.127649, 3.908629, 219663.942966, 0.214699, 6.007087, 8.076205, 0.000000, 3
68.733333, 1.778770, -2.119888, 3.898658, 219029.048448, 0.213855, 6.010652, 8.073577, 0.000000, 3
68.750000, 1.776555, -2.112127, 3.888682, 218392.516244, 0.213014, 6.014202, 8.069882, 0.000000, 3
68.766667, 1.774335, -2.099846, 3.874181, 217754.416378, 0.211791, 6.017732, 8.064512, 0.000000, 3
68.783333, 1.772110, -2.087566, 3.859675, 217114.867215, 0.210569, 6.021241, 8.059139, 0.000000, 3
68.800000, 1.769879, -2.075285, 3.845164, 216473.855606, 0.209345, 6.024730, 8.053764, 0.000000, 3
68.816667, 1.767644, -2.063004, 3.830648, 215831.370462, 0.208122, 6.028199, 8.048388, 0.000000, 3
68.833333, 1.765403, -2.050723, 3.816126, 215187.398716, 0.206898, 6.031647, 8.043010, 0.000000, 3
68.850000, 1.763157, -2.038443, 3.801600, 214541.925330, 0.205673, 6.035075, 8.037629, 0.000000, 3
68.866667, 1.760906, -2.026162, 3.787068, 213894.937331, 0.204454, 6.038483, 8.029054, 0.000000, 3
68.883333, 1.758650, -2.013881, 3.772531, 213246.681497, 0.203236, 6.041870, 8.020081, 0.000000, 3
68.900000, 1.756390, -2.001600, 3.757990, 212597.176667, 0.202017, 6.045237, 8.011105, 0.000000, 3
68.916667, 1.754126, -1.989320, 3.743445, 211946.409475, 0.200798, 6.048583, 8.002127, 0.000000, 3
68.933333, 1.751857, -1.977039, 3.728896, 211294.372622, 0.199579, 6.051910, 7.993146, 0.000000, 3
68.950000, 1.749584, -1.964758, 3.714342, 210641.052817, 0.198359, 6.055216, 7.984162, 0.000000, 3
68.966667, 1.747306, -1.952477, 3.699783, 209986.436810, 0.197139, 6.058501, 7.975014, 0.000000, 3
68.983333, 1.745024, -1.940197, 3.685220, 209330.527441, 0.195925, 6.061767, 7.955237, 0.000000, 3
69.000000, 1.742740, -1.927916, 3.670656, 208674.191600, 0.194712, 6.065012, 7.935458, 0.000000, 3
69.016667, 1.740454, -1.921287, 3.661742, 208017.422539, 0.193969, 6.068245, 7.923353, 0.000000, 3
69.033333, 1.738165, -1.914658, 3.652824, 207359.580806, 0.193226, 6.071465, 7.911242, 0.000000, 3
69.050000, 1.735873, -1.908030, 3.643902, 206700.656853, 0.192483, 6.074673, 7.899127, 0.000000, 3
69.066667, 1.733576, -1.901401, 3.634977, 206040.639166, 0.191739, 6.077869, 7.887006, 0.000000, 3
69.083333, 1.731276, -1.894772, 3.626048, 205379.518264, 0.190995, 6.081052, 7.874880, 0.000000, 3
69.100000, 1.728971, -1.888143, 3.617115, 204717.282704, 0.190251, 6.084223, 7.862748, 0.000000, 3
69.116667, 1.726663, -1.881514, 3.608178, 204053.923076, 0.189506, 6.087382, 7.850611, 0.000000, 3
69.133333, 1.724351, -1.874886, 3.599237, 203389.430002, 0.188761, 6.090528, 7.838469, 0.000000, 3
69.150000, 1.722035, -1.868257, 3.590292, 202723.790151, 0.188021, 6.093661, 7.826322, 0.000000, 3
69.166667, 1.719715, -1.861628, 3.581343, 202056.994217, 0.187280, 6.096783, 7.814169, 0.000000, 3
69.183333, 1.717390, -1.854999, 3.572390, 201389.032932, 0.186539, 6.099892, 7.802011, 0.000000, 3
69.200000, 1.715062, -1.848370, 3.563433, 200719.893077, 0.185797, 6.102988, 7.789847, 0.000000, 3
69.216667, 1.712730, -1.841742, 3.554471, 200049.561478, 0.185055, 6.106072, 7.777677, 0.000000, 3
69.233333, 1.710393, -1.835113, 3.545506, 199378.028980, 0.184313, 6.109144, 7.765502, 0.000000, 3
69.250000, 1.708052, -1.828484, 3.536536, 198705.284474, 0.183571, 6.112204, 7.753321, 0.000000, 3
69.266667, 1.705707, -1.829901, 3.535608, 198031.314906, 0.183494, 6.115262, 7.752060, 0.000000, 3
69.283333, 1.703354, -1.831318, 3.534672, 197355.153111, 0.183416, 6.118319, 7.750789, 0.000000, 3
69.300000, 1.700994, -1.832735, 3.533729, 196676.780008, 0.183338, 6.121375, 7.749508, 0.000000, 3
69.316667, 1.698626, -1.834152, 3.532777, 196000.735964, 0.183259, 6.124429, 7.748216, 0.000000, 3
69.333333, 1.696250, -1.835569, 3.531818, 195325.777683, 0.183180, 6.127482, 7.746914, 0.000000, 3
69.350000, 1.693866, -1.836986, 3.530851, 194648.593103, 0.183100, 6.130534, 7.745601, 0.000000, 3
69.366667, 1.691474, -1.838403, 3.529877, 193969.159721, 0.183019, 6.133584, 7.744277, 0.000000, 3
69.383333, 1.689074, -1.839819, 3.528894, 193287.455119, 0.182938, 6.136633, 7.742942, 0.000000, 3
69.400000, 1.686667, -1.841236, 3.527903, 192603.455013, 0.182856, 6.139680, 7.741597, 0.000000, 3
69.416667, 1.684251, -1.842653, 3.526904, 191917.137160, 0.182773, 6.142727, 7.740240, 0.000000, 3
69.433333, 1.681826, -1.844070, 3.525897, 191228.477453, 0.182690, 6.145772, 7.738872, 0.000000, 3
69.450000, 1.679394, -1.845487, 3.524881, 190537.449931, 0.182606, 6.148815, 7.737493, 0.000000, 3
69.466667, 1.676953, -1.846904, 3.523857, 189844.032622, 0.182521, 6.151857, 7.736102, 0.000000, 3
69.483333, 1.674503, -1.848321, 3.522824, 189148.195861, 0.182435, 6.154898, 7.734700, 0.000000, 3
69.500000, 1.672045, -1.849738, 3.521783, 188449.917870, 0.182349, 6.157937, 7.733286, 0.000000, 3
69.516667, 1.669578, -1.833865, 3.503444, 187749.171131, 0.180831, 6.160951, 7.708380, 0.000000, 3
69.533333, 1.667110, -1.817993, 3.485103, 187048.069913, 0.179320, 6.163939, 7.683473, 0.000000, 3
69.550000, 1.664641, -1.802120, 3.466761, 186346.607804, 0.177811, 6.166903, 7.658564, 0.000000, 3
69.566667, 1.662171, -1.786247, 3.448418, 185644.782288, 0.176303, 6.169841, 7.633654, 0.000000, 3
69.583333, 1.659699, -1.770374, 3.430073, 184942.588925, 0.174794, 6.172754, 7.608741, 0.000000, 3
69.600000, 1.657226, -1.754502, 3.411727, 184240.025225, 0.173284, 6.175642, 7.583827, 0.000000, 3
69.616667, 1.654751, -1.738629, 3.393380, 183537.084837, 0.171779, 6.178505, 7.559728, 0.000000, 3
69.633333, 1.652275, -1.722756, 3.375031, 182833.687948, 0.170280, 6.181343, 7.537076, 0.000000, 3
69.650000, 1.649797, -1.706883, 3.356680, 182129.695055, 0.168780, 6.184156, 7.514420, 0.000000, 3
69.666667, 1.647317, -1.691011, 3.338327, 181425.100291, 0.167281, 6.186944, 7.491762, 0.000000, 3
69.683333, 1.644834, -1.675138, 3.319972, 180719.893953, 0.165781, 6.189707, 7.469101, 0.000000, 3
69.700000, 1.642349, -1.659265, 3.301615, 180014.070227, 0.164281, 6.192445, 7.446438, 0.000000, 3
69.716667, 1.639863, -1.643392, 3.283255, 179307.621392, 0.162791, 6.195159, 7.423772, 0.000000, 3
69.733333, 1.637374, -1.627520, 3.264893, 178600.541681, 0.161301, 6.197847, 7.401103, 0.000000, 3
69.750000, 1.634882, -1.611647, 3.246529, 177892.825350, 0.159812, 6.200511, 7.378431, 0.000000, 3
69.766667, 1.632389, -1.592959, 3.225347, 177184.462827, 0.158093, 6.203145, 7.352281, 0.000000, 3
69.783333, 1.629894, -1.574270, 3.204164, 176475.782849, 0.156375, 6.205752, 7.326129, 0.000000, 3
69.800000, 1.627398, -1.555582, 3.182980, 175766.780975, 0.154666, 6.208329, 7.297875, 0.000000, 3
69.816667, 1.624902, -1.536894, 3.161796, 175057.658152, 0.152960, 6.210879, 7.269105, 0.000000, 3
69.833333, 1.622405, -1.518206, 3.140611, 174348.463254, 0.151254, 6.213400, 7.240336, 0.000000, 3
69.850000, 1.619909, -1.499517, 3.119426, 173639.197099, 0.149548, 6.215892, 7.211566, 0.000000, 3
69.866667, 1.617412, -1.480829, 3.098241, 172929.856679, 0.147843, 6.218356, 7.183013, 0.000000, 3
69.883333, 1.614914, -1.462141, 3.077055, 172220.419852, 0.146150, 6.220792, 7.156858, 0.000000, 3
69.900000, 1.612416, -1.443453, 3.055868, 171510.650311, 0.144457, 6.223200, 7.130702, 0.000000, 3
69.916667, 1.609916, -1.424764, 3.034680, 170800.539865, 0.142764, 6.225579, 7.104544, 0.000000, 3
69.933333, 1.607415, -1.406076, 3.013491, 170090.086080, 0.141071, 6.227930, 7.078384, 0.000000, 3
69.950000, 1.604913, -1.387388, 2.992301, 169379.284624, 0.139382, 6.230253, 7.052223, 0.000000, 3
69.966667, 1.602410, -1.368700, 2.971109, 168668.133089, 0.137702, 6.232548, 7.026061, 0.000000, 3
69.983333, 1.599905, -1.350011, 2.949916, 167956.423423, 0.136022, 6.234815, 6.999896, 0.000000, 3
70.000000, 1.597399, -1.331323, 2.928722, 167239.274575, 0.134341, 6.237054, 6.973731, 0.000000, 3
70.016667, 1.594892, -1.316062, 2.910953, 166521.735191, 0.132933, 6.239270, 6.951794, 0.000000, 3
70.033333, 1.592381, -1.300800, 2.893182, 165803.362214, 0.131528, 6.241462, 6.929854, 0.000000, 3
70.050000, 1.589868, -1.285539, 2.875407, 165084.146598, 0.130130, 6.243631, 6.907910, 0.000000, 3
70.066667, 1.587352, -1.270278, 2.857630, 164364.075504, 0.128733, 6.245776, 6.885963, 0.000000, 3
70.083333, 1.584833, -1.255017, 2.839849, 163643.139962, 0.127335, 6.247899, 6.864012, 0.000000, 3
70.100000, 1.582311, -1.239755, 2.822066, 162921.327214, 0.125936, 6.249998, 6.842057, 0.000000, 3
70.116667, 1.579785, -1.224494, 2.804279, 162198.624546, 0.124538, 6.252073, 6.820098, 0.000000, 3
70.133333, 1.577257, -1.209233, 2.786490, 161475.023105, 0.123148, 6.254126, 6.796467, 0.000000, 3
70.150000, 1.574726, -1.193972, 2.768697, 160750.689504, 0.121761, 6.256155, 6.772305, 0.000000, 3
70.166667, 1.572192, -1.178710, 2.750902, 160025.667940, 0.120373, 6.258161, 6.748139, 0.000000, 3
70.183333, 1.569656, -1.163449, 2.733105, 159299.952984, 0.118986, 6.260144, 6.723970, 0.000000, 3
70.200000, 1.567118, -1.148188, 2.715306, 158573.531620, 0.117598, 6.262104, 6.699798, 0.000000, 3
70.216667, 1.564577, -1.132927, 2.697504, 157846.398480, 0.116212, 6.264041, 6.675622, 0.000000, 3
70.233333, 1.562034, -1.117665, 2.679699, 157118.540621, 0.114836, 6.265955, 6.651443, 0.000000, 3
70.250000, 1.559488, -1.102404, 2.661892, 156389.952736, 0.113460, 6.267846, 6.627260, 0.000000, 3
70.266667, 1.556939, -1.096476, 2.653415, 155660.621953, 0.112805, 6.269726, 6.615749, 0.000000, 3
70.283333, 1.554383, -1.090549, 2.644932, 154929.132395, 0.112149, 6.271595, 6.604228, 0.000000, 3
70.300000, 1.551819, -1.084621, 2.636440, 154195.455357, 0.111493, 6.273454, 6.592697, 0.000000, 3
70.316667, 1.549248, -1.078693, 2.627941, 153459.562246, 0.110836, 6.275301, 6.581155, 0.000000, 3
70.333333, 1.546669, -1.072766, 2.619434, 152721.420797, 0.110178, 6.277137, 6.569602, 0.000000, 3
70.350000, 1.544081, -1.066838, 2.610919, 151980.998869, 0.109520, 6.278962, 6.558039, 0.000000, 3
70.366667, 1.541486, -1.060910, 2.602396, 151238.264446, 0.108862, 6.280777, 6.546464, 0.000000, 3
70.383333, 1.538882, -1.054983, 2.593865, 150493.185637, 0.108207, 6.282580, 6.534878, 0.000000, 3
70.400000, 1.536271, -1.049055, 2.585326, 149745.726906, 0.107553, 6.284373, 6.523282, 0.000000, 3
70.416667, 1.533650, -1.043127, 2.576778, 148995.856623, 0.106899, 6.286154, 6.511673, 0.000000, 3
70.433333, 1.531021, -1.037200, 2.568221, 148243.535754, 0.106244, 6.287925, 6.500053, 0.000000, 3
70.450000, 1.528384, -1.031272, 2.559656, 147488.732943, 0.105588, 6.289685, 6.488421, 0.000000, 3
70.466667, 1.525737, -1.025344, 2.551082, 146731.405681, 0.104932, 6.291434, 6.476778, 0.000000, 3
70.483333, 1.523082, -1.019417, 2.542499, 145971.519138, 0.104275, 6.293172, 6.465122, 0.000000, 3
70.500000, 1.520418, -1.013489, 2.533907, 145209.034874, 0.103617, 6.294899, 6.453454, 0.000000, 3
70.516667, 1.517744, -0.993233, 2.510977, 144443.914603, 0.101861, 6.296596, 6.422315, 0.000000, 3
70.533333, 1.515069, -0.972977, 2.488047, 143678.441595, 0.100114, 6.298265, 6.391174, 0.000000, 3
70.550000, 1.512393, -0.952721, 2.465115, 142912.610042, 0.098375, 6.299905, 6.360032, 0.000000, 3
70.566667, 1.509716, -0.932466, 2.442181, 142146.414160, 0.096636, 6.301515, 6.328888, 0.000000, 3
70.583333, 1.507037, -0.912210, 2.419247, 141379.848189, 0.094897, 6.303097, 6.297743, 0.000000, 3
70.600000, 1.504357, -0.891954, 2.396311, 140612.906387, 0.093160, 6.304649, 6.266140, 0.000000, 3
70.616667, 1.501676, -0.871698, 2.373374, 139845.639080, 0.091437, 6.306173, 6.232159, 0.000000, 3
70.633333, 1.498995, -0.851442, 2.350437, 139075.703451, 0.089715, 6.307669, 6.198178, 0.000000, 3
70.650000, 1.496313, -0.831186, 2.327500, 138301.330984, 0.087992, 6.309135, 6.164197, 0.000000, 3
70.666667, 1.493632, -0.810930, 2.304562, 137526.882443, 0.086270, 6.310573, 6.130215, 0.000000, 3
70.683333, 1.490950, -0.790674, 2.281624, 136752.351396, 0.084561, 6.311982, 6.096233, 0.000000, 3
70.700000, 1.488267, -0.770419, 2.258686, 135977.738946, 0.082856, 6.313363, 6.062251, 0.000000, 3
70.716667, 1.485585, -0.750163, 2.235748, 135203.046193, 0.081151, 6.314716, 6.028268, 0.000000, 3
70.733333, 1.482902, -0.729907, 2.212809, 134428.266738, 0.079446, 6.316040, 5.994285, 0.000000, 3
70.750000, 1.480219, -0.709651, 2.189870, 133653.401700, 0.077749, 6.317336, 5.959050, 0.000000, 3
70.766667, 1.477536, -0.687054, 2.164590, 132878.613187, 0.075890, 6.318601, 5.918477, 0.000000, 3
70.783333, 1.474856, -0.664457, 2.139312, 132104.601541, 0.074031, 6.319834, 5.877909, 0.000000, 3
70.800000, 1.472178, -0.641860, 2.114038, 131331.380839, 0.072172, 6.321037, 5.837344, 0.000000, 3
70.816667, 1.469503, -0.619262, 2.088766, 130558.965112, 0.070322, 6.322209, 5.796785, 0.000000, 3
70.833333, 1.466831, -0.596665, 2.063497, 129787.368348, 0.068484, 6.323351, 5.756229, 0.000000, 3
70.850000, 1.464162, -0.574068, 2.038231, 129016.600761, 0.066646, 6.324462, 5.715679, 0.000000, 3
70.866667, 1.461496, -0.551471, 2.012967, 128246.679984, 0.064809, 6.325542, 5.675133, 0.000000, 3
70.883333, 1.458833, -0.528874, 1.987707, 127477.619871, 0.062981, 6.326591, 5.633074, 0.000000, 3
70.900000, 1.456174, -0.506277, 1.962451, 126709.642609, 0.061165, 6.327611, 5.589421, 0.000000, 3
70.916667, 1.453519, -0.483680, 1.937199, 125942.992008, 0.059348, 6.328600, 5.545776, 0.000000, 3
70.933333, 1.450869, -0.461083, 1.911952, 125177.684495, 0.057532, 6.329559, 5.502139, 0.000000, 3
70.950000, 1.448224, -0.438485, 1.886709, 124413.747581, 0.055728, 6.330488, 5.456869, 0.000000, 3
70.966667, 1.445584, -0.415888, 1.861472, 123651.434976, 0.053935, 6.331386, 5.410134, 0.000000, 3
70.983333, 1.442951, -0.393291, 1.836242, 122890.981079, 0.052141, 6.332256, 5.363411, 0.000000, 3
71.000000, 1.440324, -0.370694, 1.811018, 122132.423262, 0.050349, 6.333095, 5.316700, 0.000000, 3
71.016667, 1.437704, -0.350471, 1.788175, 121375.791379, 0.048735, 6.333907, 5.274398, 0.000000, 3
71.033333, 1.435088, -0.330248, 1.765337, 120620.490181, 0.047131, 6.334692, 5.232105, 0.000000, 3
71.050000, 1.432478, -0.310025, 1.742503, 119866.543373, 0.045528, 6.335451, 5.189821, 0.000000, 3
71.066667, 1.429872, -0.289803, 1.719674, 119113.974590, 0.043925, 6.336183, 5.147545, 0.000000, 3
71.083333, 1.427271, -0.269580, 1.696850, 118362.811081, 0.042325, 6.336889, 5.104889, 0.000000, 3
71.100000, 1.424675, -0.249357, 1.674031, 117613.135316, 0.040742, 6.337568, 5.059815, 0.000000, 3
71.116667, 1.422085, -0.229134, 1.651219, 116865.331627, 0.039160, 6.338220, 5.014754, 0.000000, 3
71.133333, 1.419502, -0.208911, 1.628413, 116119.437120, 0.037579, 6.338847, 4.969705, 0.000000, 3
71.150000, 1.416926, -0.188688, 1.605614, 115375.485111, 0.035998, 6.339447, 4.924670, 0.000000, 3
71.166667, 1.414357, -0.168465, 1.582822, 114633.512490, 0.034433, 6.340021, 4.877528, 0.000000, 3
71.183333, 1.411796, -0.148242, 1.560038, 113893.879277, 0.032873, 6.340568, 4.829710, 0.000000, 3
71.200000, 1.409243, -0.128020, 1.537263, 113156.731530, 0.031314, 6.341090, 4.781909, 0.000000, 3
71.216667, 1.406699, -0.107797, 1.514496, 112422.119509, 0.029755, 6.341586, 4.734127, 0.000000, 3
71.233333, 1.404164, -0.087574, 1.491738, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.250000, 1.404164, -0.067351, 1.471515, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.266667, 1.404164, -0.055324, 1.459489, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.283333, 1.404164, -0.043298, 1.447462, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.300000, 1.404164, -0.031271, 1.435435, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.316667, 1.404164, -0.019244, 1.423409, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.333333, 1.404164, -0.007218, 1.411382, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.350000, 1.404164, 0.004809, 1.399355, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.366667, 1.404164, 0.016836, 1.387329, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.383333, 1.404164, 0.028862, 1.375302, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.400000, 1.404164, 0.040889, 1.363275, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.416667, 1.404164, 0.052916, 1.351249, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.433333, 1.404164, 0.064942, 1.339222, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.450000, 1.404164, 0.076969, 1.327195, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.466667, 1.404164, 0.088996, 1.315169, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.483333, 1.404164, 0.101022, 1.303142, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.500000, 1.404164, 0.113049, 1.291115, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.516667, 1.404164, 0.133961, 1.270203, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.533333, 1.404164, 0.154874, 1.249291, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.550000, 1.404164, 0.175786, 1.228378, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.566667, 1.404164, 0.196698, 1.207466, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.583333, 1.404164, 0.217611, 1.186554, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.600000, 1.404164, 0.238523, 1.165641, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.616667, 1.404164, 0.259435, 1.144729, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.633333, 1.404164, 0.280348, 1.123817, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.650000, 1.404164, 0.301260, 1.102904, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.666667, 1.404164, 0.322172, 1.081992, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.683333, 1.404164, 0.343085, 1.061080, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.700000, 1.404164, 0.363997, 1.040167, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.716667, 1.404164, 0.384909, 1.019255, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.733333, 1.404164, 0.405822, 0.998343, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.750000, 1.404164, 0.426734, 0.977430, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.766667, 1.404164, 0.448384, 0.955780, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.783333, 1.404164, 0.470034, 0.934130, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.800000, 1.404164, 0.491684, 0.912480, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.816667, 1.404164, 0.513334, 0.890830, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.833333, 1.404164, 0.534984, 0.869180, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.850000, 1.404164, 0.556634, 0.847530, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.866667, 1.404164, 0.578284, 0.825880, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.883333, 1.404164, 0.599935, 0.804230, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.900000, 1.404164, 0.621585, 0.782580, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.916667, 1.404164, 0.643235, 0.760930, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.933333, 1.404164, 0.664885, 0.739280, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.950000, 1.404164, 0.686535, 0.717630, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.966667, 1.404164, 0.708185, 0.695980, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
71.983333, 1.404164, 0.729835, 0.674329, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.000000, 1.404164, 0.751485, 0.652679, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.016667, 1.404164, 0.770375, 0.633789, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.033333, 1.404164, 0.789266, 0.614898, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.050000, 1.404164, 0.808156, 0.596008, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.066667, 1.404164, 0.827047, 0.577118, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.083333, 1.404164, 0.845937, 0.558227, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.100000, 1.404164, 0.864828, 0.539337, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.116667, 1.404164, 0.883718, 0.520446, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.133333, 1.404164, 0.902609, 0.501556, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.150000, 1.404164, 0.921499, 0.482665, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.166667, 1.404164, 0.940390, 0.463775, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.183333, 1.404164, 0.959280, 0.444884, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.200000, 1.404164, 0.978171, 0.425994, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.216667, 1.404164, 0.997061, 0.407103, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.233333, 1.404164, 1.015952, 0.388213, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.250000, 1.404164, 1.034842, 0.369322, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.266667, 1.404164, 1.050479, 0.353686, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.283333, 1.404164, 1.066115, 0.338049, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.300000, 1.404164, 1.081752, 0.322413, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.316667, 1.404164, 1.097388, 0.306776, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.333333, 1.404164, 1.113025, 0.291140, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.350000, 1.404164, 1.128661, 0.275503, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.366667, 1.404164, 1.144298, 0.259867, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.383333, 1.404164, 1.159934, 0.244230, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.400000, 1.404164, 1.175571, 0.228594, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.416667, 1.404164, 1.191207, 0.212957, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.433333, 1.404164, 1.206844, 0.197321, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.450000, 1.404164, 1.222480, 0.181684, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.466667, 1.404164, 1.238117, 0.166047, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.483333, 1.404164, 1.253753, 0.150411, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.500000, 1.404164, 1.269390, 0.134774, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.516667, 1.404164, 1.283502, 0.120662, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.533333, 1.404164, 1.297615, 0.106549, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.550000, 1.404164, 1.311727, 0.092437, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.566667, 1.404164, 1.325840, 0.078325, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.583333, 1.404164, 1.339952, 0.064212, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.600000, 1.404164, 1.354065, 0.050100, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.616667, 1.404164, 1.368177, 0.035987, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.633333, 1.404164, 1.382290, 0.021875, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.650000, 1.404164, 1.396402, 0.007762, 111690.089666, 0.000000, 6.341586, 0.000000, 0.000000, 2
72.666667, 1.404164, 1.410515, -0.006350, 111690.089666, 0.000000, 6.341586, -0.022108, -0.000000, 1
72.683333, 1.404176, 1.424627, -0.020451, 111693.516959, 0.000000, 6.341586, -0.071199, -0.000000, 1
72.700000, 1.404215, 1.438740, -0.034525, 111704.561622, 0.000000, 6.341586, -0.120198, -0.000000, 1
72.716667, 1.404279, 1.452852, -0.048573, 111723.202264, 0.000000, 6.341586, -0.169106, -0.000000, 1
72.733333, 1.404370, 1.466965, -0.062595, 111749.428051, 0.000000, 6.341586, -0.217922, -0.000000, 1
72.750000, 1.404487, 1.481077, -0.076590, 111783.210316, 0.000000, 6.341586, -0.266647, -0.000000, 1
72.766667, 1.404630, 1.495223, -0.090593, 111824.534496, 0.000000, 6.341586, -0.315397, -0.000000, 1
72.783333, 1.404799, 1.509368, -0.104569, 111873.393035, 0.000000, 6.341586, -0.364055, -0.000000, 1
72.800000, 1.404994, 1.523514, -0.118519, 111929.764097, 0.000000, 6.341586, -0.412623, -0.000000, 1
72.816667, 1.405215, 1.537659, -0.132444, 111993.622212, 0.000000, 6.341586, -0.461101, -0.000000, 1
72.833333, 1.405462, 1.551805, -0.146343, 112064.938279, 0.000000, 6.341586, -0.509489, -0.000000, 1
72.850000, 1.405735, 1.565951, -0.160215, 112143.686656, 0.000000, 6.341586, -0.557787, -0.000000, 1
72.866667, 1.406033, 1.580096, -0.174063, 112229.838075, 0.000000, 6.341586, -0.605996, -0.000000, 1
72.883333, 1.406357, 1.594242, -0.187885, 112323.356091, 0.000000, 6.341586, -0.654116, -0.000000, 1
72.900000, 1.406707, 1.608387, -0.201681, 112424.214818, 0.000000, 6.341586, -0.702148, -0.000000, 1
72.916667, 1.407081, 1.622533, -0.215452, 112532.377653, 0.000000, 6.341586, -0.750092, -0.000000, 1
72.933333, 1.407481, 1.636679, -0.229198, 112647.811461, 0.000000, 6.341586, -0.797948, -0.000000, 1
72.950000, 1.407906, 1.650824, -0.242919, 112770.483031, 0.000000, 6.341586, -0.845717, -0.000000, 1
72.966667, 1.408355, 1.664970, -0.256614, 112900.351986, 0.000000, 6.341586, -0.893399, -0.000000, 1
72.983333, 1.408830, 1.679115, -0.270286, 113037.381422, 0.000000, 6.341586, -0.940994, -0.000000, 1
73.000000, 1.409329, 1.693261, -0.283932, 113181.530820, 0.000000, 6.341586, -0.988504, -0.000000, 1
