Results from Tidal Range Scheme Title Line Here
73.016667, 1.409853, 1.708778, -0.298925, 113332.759590, 0.000000, 6.341586, -1.040702, -0.000000, 1
73.033333, 1.410403, 1.724295, -0.313891, 113491.757317, 0.000000, 6.341586, -1.092807, -0.000000, 1
73.050000, 1.410981, 1.739811, -0.328831, 113658.476006, 0.000000, 6.341586, -1.144819, -0.000000, 1
73.066667, 1.411584, 1.755328, -0.343744, 113832.867579, 0.000000, 6.341586, -1.196738, -0.000000, 1
73.083333, 1.412215, 1.770845, -0.358630, 114014.883885, 0.000000, 6.341586, -1.248565, -0.000000, 1
73.100000, 1.412871, 1.786362, -0.373491, 114204.473153, 0.000000, 6.341586, -1.300301, -0.000000, 1
73.116667, 1.413554, 1.801879, -0.388325, 114401.583539, 0.000000, 6.341586, -1.351946, -0.000000, 1
73.133333, 1.414262, 1.817395, -0.403133, 114606.163133, 0.000000, 6.341586, -1.403501, -0.000000, 1
73.150000, 1.414996, 1.832912, -0.417916, 114818.159954, 0.000000, 6.341586, -1.454967, -0.000000, 1
73.166667, 1.415756, 1.848429, -0.432673, 115037.518413, 0.000000, 6.341586, -1.506344, -0.000000, 1
73.183333, 1.416541, 1.863946, -0.447405, 115264.182862, 0.000000, 6.341586, -1.557632, -0.000000, 1
73.200000, 1.417351, 1.879463, -0.462112, 115498.097591, 0.000000, 6.341586, -1.608834, -0.000000, 1
73.216667, 1.418186, 1.894979, -0.476794, 115739.203291, 0.000000, 6.341586, -1.659949, -0.000000, 1
73.233333, 1.419045, 1.910496, -0.491451, 115987.444141, 0.000000, 6.341586, -1.710977, -0.000000, 1
73.250000, 1.419929, 1.926013, -0.506084, 116242.764266, 0.000000, 6.341586, -1.761921, -0.000000, 1
73.266667, 1.420838, 1.941379, -0.520541, 116505.100658, 0.000000, 6.341586, -1.812256, -0.000000, 1
73.283333, 1.421770, 1.956746, -0.534976, 116774.315949, 0.000000, 6.341586, -1.862507, -0.000000, 1
73.300000, 1.422726, 1.972112, -0.549386, 117050.350615, 0.000000, 6.341586, -1.912677, -0.000000, 1
73.316667, 1.423705, 1.987478, -0.563773, 117333.145088, 0.000000, 6.341586, -1.962765, -0.000000, 1
73.333333, 1.424708, 2.002844, -0.578137, 117622.639763, 0.000000, 6.341586, -2.012772, -0.000000, 1
73.350000, 1.425733, 2.018211, -0.592478, 117918.767925, 0.000000, 6.341586, -2.062700, -0.000000, 1
73.366667, 1.426781, 2.033577, -0.606796, 118221.473432, 0.000000, 6.341586, -2.112548, -0.000000, 1
73.383333, 1.427852, 2.048943, -0.621091, 118530.693041, 0.000000, 6.341586, -2.162317, -0.000000, 1
73.400000, 1.428945, 2.064309, -0.635364, 118846.363477, 0.000000, 6.341586, -2.212009, -0.000000, 1
73.416667, 1.430060, 2.079676, -0.649615, 119168.424971, 0.000000, 6.341586, -2.261624, -0.000000, 1
73.433333, 1.431197, 2.095042, -0.663844, 119496.810663, 0.000000, 6.341586, -2.311162, -0.000000, 1
73.450000, 1.432356, 2.110408, -0.678052, 119831.460737, 0.000000, 6.341586, -2.360625, -0.000000, 1
73.466667, 1.433537, 2.125774, -0.692238, 120172.311822, 0.000000, 6.341586, -2.410013, -0.000000, 1
73.483333, 1.434738, 2.141141, -0.706403, 120519.300527, 0.000000, 6.341586, -2.459328, -0.000000, 1
73.500000, 1.435961, 2.156507, -0.720546, 120872.363445, 0.000000, 6.341586, -2.508569, -0.000000, 1
73.516667, 1.437204, 2.157384, -0.720180, 121231.433625, 0.000000, 6.341586, -2.507293, -0.000000, 1
73.533333, 1.438443, 2.158261, -0.719818, 121589.263779, 0.000000, 6.341586, -2.506032, -0.000000, 1
73.550000, 1.439678, 2.159138, -0.719460, 121945.861643, 0.000000, 6.341586, -2.504785, -0.000000, 1
73.566667, 1.440909, 2.160014, -0.719106, 122301.245533, 0.000000, 6.341586, -2.503554, -0.000000, 1
73.583333, 1.442135, 2.160891, -0.718756, 122655.423162, 0.000000, 6.341586, -2.502337, -0.000000, 1
73.600000, 1.443357, 2.161768, -0.718411, 123008.412822, 0.000000, 6.341586, -2.501134, -0.000000, 1
73.616667, 1.444576, 2.162645, -0.718069, 123360.222207, 0.000000, 6.341586, -2.499946, -0.000000, 1
73.633333, 1.445790, 2.163522, -0.717732, 123710.866054, 0.000000, 6.341586, -2.498771, -0.000000, 1
73.650000, 1.447000, 2.164399, -0.717399, 124060.352040, 0.000000, 6.341586, -2.497611, -0.000000, 1
73.666667, 1.448206, 2.165276, -0.717069, 124408.694882, 0.000000, 6.341586, -2.496464, -0.000000, 1
73.683333, 1.449409, 2.166153, -0.716744, 124755.905760, 0.000000, 6.341586, -2.495331, -0.000000, 1
73.700000, 1.450607, 2.167029, -0.716422, 125101.995846, 0.000000, 6.341586, -2.494211, -0.000000, 1
73.716667, 1.451802, 2.167906, -0.716105, 125446.976302, 0.000000, 6.341586, -2.493105, -0.000000, 1
73.733333, 1.452992, 2.168783, -0.715791, 125790.858278, 0.000000, 6.341586, -2.492012, -0.000000, 1
73.750000, 1.454179, 2.169660, -0.715481, 126133.652917, 0.000000, 6.341586, -2.490932, -0.000000, 1
73.766667, 1.455363, 2.170917, -0.715554, 126475.371350, 0.000000, 6.341586, -2.491189, -0.000000, 1
73.783333, 1.456543, 2.172174, -0.715631, 126816.204242, 0.000000, 6.341586, -2.491456, -0.000000, 1
73.800000, 1.457720, 2.173431, -0.715711, 127156.159087, 0.000000, 6.341586, -2.491733, -0.000000, 1
73.816667, 1.458894, 2.174688, -0.715793, 127495.246896, 0.000000, 6.341586, -2.492022, -0.000000, 1
73.833333, 1.460066, 2.175945, -0.715879, 127833.471633, 0.000000, 6.341586, -2.492320, -0.000000, 1
73.850000, 1.461234, 2.177202, -0.715968, 128170.847810, 0.000000, 6.341586, -2.492629, -0.000000, 1
73.866667, 1.462399, 2.178459, -0.716059, 128507.375862, 0.000000, 6.341586, -2.492948, -0.000000, 1
73.883333, 1.463562, 2.179715, -0.716154, 128843.070287, 0.000000, 6.341586, -2.493277, -0.000000, 1
73.900000, 1.464721, 2.180972, -0.716251, 129177.935025, 0.000000, 6.341586, -2.493616, -0.000000, 1
73.916667, 1.465878, 2.182229, -0.716351, 129511.981042, 0.000000, 6.341586, -2.493964, -0.000000, 1
73.933333, 1.467032, 2.183486, -0.716455, 129845.212268, 0.000000, 6.341586, -2.494323, -0.000000, 1
73.950000, 1.468183, 2.184743, -0.716560, 130177.639656, 0.000000, 6.341586, -2.494691, -0.000000, 1
73.966667, 1.469331, 2.186000, -0.716669, 130509.270637, 0.000000, 6.341586, -2.495069, -0.000000, 1
73.983333, 1.470477, 2.187257, -0.716780, 130840.109124, 0.000000, 6.341586, -2.495457, -0.000000, 1
74.000000, 1.471620, 2.188514, -0.716894, 131170.166050, 0.000000, 6.341586, -2.495854, -0.000000, 1
74.016667, 1.472760, 2.198173, -0.725413, 131499.445318, 0.000000, 6.341586, -2.525512, -0.000000, 1
74.033333, 1.473911, 2.207832, -0.733921, 131831.798909, 0.000000, 6.341586, -2.555132, -0.000000, 1
74.050000, 1.475072, 2.217491, -0.742418, 132167.200609, 0.000000, 6.341586, -2.584716, -0.000000, 1
74.066667, 1.476244, 2.227150, -0.750906, 132505.624207, 0.000000, 6.341586, -2.614264, -0.000000, 1
74.083333, 1.477426, 2.236809, -0.759382, 132847.036475, 0.000000, 6.341586, -2.643775, -0.000000, 1
74.100000, 1.478619, 2.246468, -0.767849, 133191.414719, 0.000000, 6.341586, -2.673251, -0.000000, 1
74.116667, 1.479822, 2.256127, -0.776305, 133538.729234, 0.000000, 6.341586, -2.702691, -0.000000, 1
74.133333, 1.481034, 2.265785, -0.784751, 133888.953824, 0.000000, 6.341586, -2.732096, -0.000000, 1
74.150000, 1.482257, 2.275444, -0.793187, 134242.058795, 0.000000, 6.341586, -2.761467, -0.000000, 1
74.166667, 1.483490, 2.285103, -0.801614, 134598.017963, 0.000000, 6.341586, -2.790803, -0.000000, 1
74.183333, 1.484732, 2.294762, -0.810030, 134956.805153, 0.000000, 6.341586, -2.820105, -0.000000, 1
74.200000, 1.485984, 2.304421, -0.818437, 135318.394194, 0.000000, 6.341586, -2.849373, -0.000000, 1
74.216667, 1.487246, 2.314080, -0.826834, 135682.755416, 0.000000, 6.341586, -2.878608, -0.000000, 1
74.233333, 1.488517, 2.323739, -0.835222, 136049.866167, 0.000000, 6.341586, -2.907810, -0.000000, 1
74.250000, 1.489798, 2.333398, -0.843600, 136419.696793, 0.000000, 6.341586, -2.936978, -0.000000, 1
74.266667, 1.491088, 2.346113, -0.855025, 136792.224654, 0.000000, 6.341586, -2.976754, -0.000000, 1
74.283333, 1.492392, 2.358828, -0.866436, 137168.764560, 0.000000, 6.341586, -3.016482, -0.000000, 1
74.300000, 1.493709, 2.371543, -0.877834, 137549.279075, 0.000000, 6.341586, -3.056161, -0.000000, 1
74.316667, 1.495041, 2.384258, -0.889217, 137933.727264, 0.000000, 6.341586, -3.095793, -0.000000, 1
74.333333, 1.496385, 2.396973, -0.900587, 138322.071700, 0.000000, 6.341586, -3.135378, -0.000000, 1
74.350000, 1.497743, 2.409688, -0.911944, 138714.271460, 0.000000, 6.341586, -3.174917, -0.000000, 1
74.366667, 1.499115, 2.422403, -0.923288, 139110.292626, 0.000000, 6.341586, -3.214409, -0.000000, 1
74.383333, 1.500499, 2.435117, -0.934618, 139508.792611, 0.000000, 6.341586, -3.253856, -0.000000, 1
74.400000, 1.501897, 2.447832, -0.945936, 139908.700437, 0.000000, 6.341586, -3.293258, -0.000000, 1
74.416667, 1.503307, 2.460547, -0.957240, 140312.290886, 0.000000, 6.341586, -3.332615, -0.000000, 1
74.433333, 1.504730, 2.473262, -0.968532, 140719.526898, 0.000000, 6.341586, -3.371927, -0.000000, 1
74.450000, 1.506166, 2.485977, -0.979812, 141130.371426, 0.000000, 6.341586, -3.411196, -0.000000, 1
74.466667, 1.507614, 2.498692, -0.991078, 141544.787428, 0.000000, 6.341586, -3.450421, -0.000000, 1
74.483333, 1.509074, 2.511407, -1.002333, 141962.737875, 0.000000, 6.341586, -3.487818, -0.000000, 1
74.500000, 1.510546, 2.524122, -1.013576, 142383.971230, 0.000000, 6.341586, -3.518354, -0.000000, 1
74.516667, 1.512026, 2.511358, -0.999332, 142807.630804, 0.000000, 6.341586, -3.479155, -0.000000, 1
74.533333, 1.513486, 2.498594, -0.985108, 143225.338675, 0.000000, 6.341586, -3.429636, -0.000000, 1
74.550000, 1.514921, 2.485831, -0.970910, 143635.912875, 0.000000, 6.341586, -3.380205, -0.000000, 1
74.566667, 1.516331, 2.473067, -0.956736, 144039.423802, 0.000000, 6.341586, -3.330859, -0.000000, 1
74.583333, 1.517716, 2.460303, -0.942587, 144435.941716, 0.000000, 6.341586, -3.281598, -0.000000, 1
74.600000, 1.519078, 2.447539, -0.928462, 144825.533286, 0.000000, 6.341586, -3.232422, -0.000000, 1
74.616667, 1.520415, 2.434775, -0.914360, 145208.265049, 0.000000, 6.341586, -3.183329, -0.000000, 1
74.633333, 1.521729, 2.422012, -0.900283, 145584.203412, 0.000000, 6.341586, -3.134318, -0.000000, 1
74.650000, 1.523019, 2.409248, -0.886229, 145953.407754, 0.000000, 6.341586, -3.085390, -0.000000, 1
74.666667, 1.524286, 2.396484, -0.872198, 146315.937330, 0.000000, 6.341586, -3.036542, -0.000000, 1
74.683333, 1.525529, 2.383720, -0.858191, 146671.851282, 0.000000, 6.341586, -2.987776, -0.000000, 1
74.700000, 1.526750, 2.370956, -0.844206, 147021.208636, 0.000000, 6.341586, -2.939089, -0.000000, 1
74.716667, 1.527948, 2.358193, -0.830244, 147364.064858, 0.000000, 6.341586, -2.890481, -0.000000, 1
74.733333, 1.529124, 2.345429, -0.816305, 147700.475303, 0.000000, 6.341586, -2.841951, -0.000000, 1
74.750000, 1.530277, 2.332665, -0.802388, 148030.491772, 0.000000, 6.341586, -2.793499, -0.000000, 1
74.766667, 1.531408, 2.321384, -0.789976, 148354.165966, 0.000000, 6.341586, -2.750287, -0.000000, 1
74.783333, 1.532519, 2.310103, -0.777584, 148672.145998, 0.000000, 6.341586, -2.707145, -0.000000, 1
74.800000, 1.533610, 2.298822, -0.765212, 148984.476172, 0.000000, 6.341586, -2.664071, -0.000000, 1
74.816667, 1.534682, 2.287541, -0.752859, 149291.197260, 0.000000, 6.341586, -2.621065, -0.000000, 1
74.833333, 1.535735, 2.276260, -0.740526, 149592.353407, 0.000000, 6.341586, -2.578127, -0.000000, 1
74.850000, 1.536768, 2.264979, -0.728212, 149887.985235, 0.000000, 6.341586, -2.535256, -0.000000, 1
74.866667, 1.537781, 2.253698, -0.715917, 150178.133289, 0.000000, 6.341586, -2.492452, -0.000000, 1
74.883333, 1.538776, 2.242418, -0.703641, 150462.838043, 0.000000, 6.341586, -2.449714, -0.000000, 1
74.900000, 1.539752, 2.231137, -0.691384, 150742.136454, 0.000000, 6.341586, -2.407042, -0.000000, 1
74.916667, 1.540710, 2.219856, -0.679146, 151016.068854, 0.000000, 6.341586, -2.364435, -0.000000, 1
74.933333, 1.541648, 2.208575, -0.666927, 151284.668618, 0.000000, 6.341586, -2.321893, -0.000000, 1
74.950000, 1.542568, 2.197294, -0.654726, 151547.972502, 0.000000, 6.341586, -2.279415, -0.000000, 1
74.966667, 1.543470, 2.186013, -0.642543, 151806.013752, 0.000000, 6.341586, -2.237002, -0.000000, 1
74.983333, 1.544353, 2.174732, -0.630379, 152058.828992, 0.000000, 6.341586, -2.194652, -0.000000, 1
75.000000, 1.545219, 2.163451, -0.618232, 152306.447902, 0.000000, 6.341586, -2.152365, -0.000000, 1
75.016667, 1.546066, 2.164667, -0.618601, 152548.906983, 0.000000, 6.341586, -2.153649, -0.000000, 1
75.033333, 1.546912, 2.165883, -0.618971, 152791.124385, 0.000000, 6.341586, -2.154936, -0.000000, 1
75.050000, 1.547758, 2.167099, -0.619342, 153033.103635, 0.000000, 6.341586, -2.156227, -0.000000, 1
75.066667, 1.548602, 2.168316, -0.619713, 153274.844816, 0.000000, 6.341586, -2.157520, -0.000000, 1
75.083333, 1.549446, 2.169532, -0.620085, 153516.351455, 0.000000, 6.341586, -2.158816, -0.000000, 1
75.100000, 1.550289, 2.170748, -0.620458, 153757.623633, 0.000000, 6.341586, -2.160114, -0.000000, 1
75.116667, 1.551132, 2.171964, -0.620832, 153998.661436, 0.000000, 6.341586, -2.161416, -0.000000, 1
75.133333, 1.551973, 2.173180, -0.621207, 154239.468384, 0.000000, 6.341586, -2.162720, -0.000000, 1
75.150000, 1.552814, 2.174396, -0.621582, 154480.044559, 0.000000, 6.341586, -2.164028, -0.000000, 1
75.166667, 1.553654, 2.175612, -0.621959, 154720.390044, 0.000000, 6.341586, -2.165338, -0.000000, 1
75.183333, 1.554493, 2.176828, -0.622336, 154960.508356, 0.000000, 6.341586, -2.166650, -0.000000, 1
75.200000, 1.555331, 2.178045, -0.622714, 155200.403013, 0.000000, 6.341586, -2.167966, -0.000000, 1
75.216667, 1.556168, 2.179261, -0.623092, 155440.070657, 0.000000, 6.341586, -2.169284, -0.000000, 1
75.233333, 1.557005, 2.180477, -0.623472, 155679.514805, 0.000000, 6.341586, -2.170605, -0.000000, 1
75.250000, 1.557841, 2.181693, -0.623852, 155918.735534, 0.000000, 6.341586, -2.171929, -0.000000, 1
75.266667, 1.558676, 2.185382, -0.626705, 156157.736359, 0.000000, 6.341586, -2.181863, -0.000000, 1
75.283333, 1.559514, 2.189070, -0.629556, 156397.465009, 0.000000, 6.341586, -2.191788, -0.000000, 1
75.300000, 1.560354, 2.192759, -0.632405, 156637.914326, 0.000000, 6.341586, -2.201705, -0.000000, 1
75.316667, 1.561197, 2.196447, -0.635251, 156879.080588, 0.000000, 6.341586, -2.211613, -0.000000, 1
75.333333, 1.562042, 2.200136, -0.638094, 157120.956641, 0.000000, 6.341586, -2.221512, -0.000000, 1
75.350000, 1.562890, 2.203825, -0.640935, 157363.542198, 0.000000, 6.341586, -2.231403, -0.000000, 1
75.366667, 1.563740, 2.207513, -0.643773, 157606.833538, 0.000000, 6.341586, -2.241285, -0.000000, 1
75.383333, 1.564592, 2.211202, -0.646609, 157850.823513, 0.000000, 6.341586, -2.251158, -0.000000, 1
75.400000, 1.565447, 2.214890, -0.649443, 158095.508406, 0.000000, 6.341586, -2.261023, -0.000000, 1
75.416667, 1.566305, 2.218579, -0.652274, 158340.884502, 0.000000, 6.341586, -2.270880, -0.000000, 1
75.433333, 1.567165, 2.222268, -0.655103, 158586.948087, 0.000000, 6.341586, -2.280728, -0.000000, 1
75.450000, 1.568027, 2.225956, -0.657929, 158833.695448, 0.000000, 6.341586, -2.290568, -0.000000, 1
75.466667, 1.568892, 2.229645, -0.660753, 159081.122872, 0.000000, 6.341586, -2.300400, -0.000000, 1
75.483333, 1.569759, 2.233333, -0.663575, 159329.226649, 0.000000, 6.341586, -2.310224, -0.000000, 1
75.500000, 1.570628, 2.237022, -0.666394, 159577.999641, 0.000000, 6.341586, -2.320039, -0.000000, 1
75.516667, 1.571499, 2.214233, -0.642733, 159827.441569, 0.000000, 6.341586, -2.237664, -0.000000, 1
75.533333, 1.572339, 2.191443, -0.619105, 160067.659300, 0.000000, 6.341586, -2.155401, -0.000000, 1
75.550000, 1.573146, 2.168654, -0.595508, 160298.704453, 0.000000, 6.341586, -2.073250, -0.000000, 1
75.566667, 1.573922, 2.145865, -0.571943, 160520.628484, 0.000000, 6.341586, -1.991210, -0.000000, 1
75.583333, 1.574665, 2.123076, -0.548410, 160733.482687, 0.000000, 6.341586, -1.909280, -0.000000, 1
75.600000, 1.575378, 2.100286, -0.524909, 160937.314776, 0.000000, 6.341586, -1.827460, -0.000000, 1
75.616667, 1.576059, 2.077497, -0.501439, 161132.172309, 0.000000, 6.341586, -1.745749, -0.000000, 1
75.633333, 1.576708, 2.054708, -0.478000, 161318.095846, 0.000000, 6.341586, -1.664147, -0.000000, 1
75.650000, 1.577327, 2.031919, -0.454592, 161495.129223, 0.000000, 6.341586, -1.582653, -0.000000, 1
75.666667, 1.577915, 2.009129, -0.431215, 161663.312708, 0.000000, 6.341586, -1.501266, -0.000000, 1
75.683333, 1.578472, 1.986340, -0.407869, 161822.686425, 0.000000, 6.341586, -1.419987, -0.000000, 1
75.700000, 1.578998, 1.963551, -0.384553, 161973.286936, 0.000000, 6.341586, -1.338814, -0.000000, 1
75.716667, 1.579493, 1.940762, -0.361268, 162115.150664, 0.000000, 6.341586, -1.257748, -0.000000, 1
75.733333, 1.579959, 1.917972, -0.338013, 162248.310474, 0.000000, 6.341586, -1.176788, -0.000000, 1
75.750000, 1.580394, 1.895183, -0.314789, 162372.802519, 0.000000, 6.341586, -1.095933, -0.000000, 1
75.766667, 1.580799, 1.877401, -0.296603, 162488.652555, 0.000000, 6.341586, -1.032617, -0.000000, 1
75.783333, 1.581180, 1.859620, -0.278440, 162597.733943, 0.000000, 6.341586, -0.969384, -0.000000, 1
75.800000, 1.581537, 1.841838, -0.260301, 162700.071864, 0.000000, 6.341586, -0.906232, -0.000000, 1
75.816667, 1.581872, 1.824057, -0.242185, 162795.684576, 0.000000, 6.341586, -0.843163, -0.000000, 1
75.833333, 1.582182, 1.806275, -0.224093, 162884.590259, 0.000000, 6.341586, -0.780175, -0.000000, 1
75.850000, 1.582469, 1.788493, -0.206024, 162966.813858, 0.000000, 6.341586, -0.717268, -0.000000, 1
75.866667, 1.582734, 1.770712, -0.187978, 163042.369976, 0.000000, 6.341586, -0.654443, -0.000000, 1
75.883333, 1.582974, 1.752930, -0.169956, 163111.276566, 0.000000, 6.341586, -0.591698, -0.000000, 1
75.900000, 1.583192, 1.735149, -0.151957, 163173.551501, 0.000000, 6.341586, -0.529034, -0.000000, 1
75.916667, 1.583386, 1.717367, -0.133981, 163229.212583, 0.000000, 6.341586, -0.466451, -0.000000, 1
75.933333, 1.583558, 1.699585, -0.116028, 163278.274118, 0.000000, 6.341586, -0.403948, -0.000000, 1
75.950000, 1.583706, 1.681804, -0.098098, 163320.746919, 0.000000, 6.341586, -0.341525, -0.000000, 1
75.966667, 1.583832, 1.664022, -0.080191, 163356.648569, 0.000000, 6.341586, -0.279182, -0.000000, 1
75.983333, 1.583934, 1.646241, -0.062306, 163385.989736, 0.000000, 6.341586, -0.216918, -0.000000, 1
76.000000, 1.584014, 1.628459, -0.044445, 163408.784438, 0.000000, 6.341586, -0.154735, -0.000000, 1
76.016667, 1.584071, 1.620359, -0.036288, 163425.043204, 0.000000, 6.341586, -0.126338, -0.000000, 1
76.033333, 1.584117, 1.612259, -0.028142, 163438.316176, 0.000000, 6.341586, -0.097977, -0.000000, 1
76.050000, 1.584153, 1.604159, -0.020006, 163448.610264, 0.000000, 6.341586, -0.069652, -0.000000, 1
76.066667, 1.584179, 1.596060, -0.011881, 163455.925524, 0.000000, 6.341586, -0.041363, -0.000000, 1
76.083333, 1.584194, 1.587960, -0.003766, 163460.268835, 0.000000, 6.341586, -0.013111, -0.000000, 1
76.100000, 1.584199, 1.579860, 0.004339, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.116667, 1.584199, 1.571760, 0.012439, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.133333, 1.584199, 1.563660, 0.020539, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.150000, 1.584199, 1.555560, 0.028638, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.166667, 1.584199, 1.547460, 0.036738, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.183333, 1.584199, 1.539360, 0.044838, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.200000, 1.584199, 1.531261, 0.052938, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.216667, 1.584199, 1.523161, 0.061038, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.233333, 1.584199, 1.515061, 0.069138, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.250000, 1.584199, 1.506961, 0.077238, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.266667, 1.584199, 1.498486, 0.085713, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.283333, 1.584199, 1.490011, 0.094188, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.300000, 1.584199, 1.481535, 0.102663, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.316667, 1.584199, 1.473060, 0.111138, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.333333, 1.584199, 1.464585, 0.119614, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.350000, 1.584199, 1.456110, 0.128089, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.366667, 1.584199, 1.447635, 0.136564, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.383333, 1.584199, 1.439159, 0.145039, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.400000, 1.584199, 1.430684, 0.153514, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.416667, 1.584199, 1.422209, 0.161990, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.433333, 1.584199, 1.413734, 0.170465, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.450000, 1.584199, 1.405259, 0.178940, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.466667, 1.584199, 1.396783, 0.187415, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.483333, 1.584199, 1.388308, 0.195890, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.500000, 1.584199, 1.379833, 0.204366, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.516667, 1.584199, 1.354187, 0.230012, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.533333, 1.584199, 1.328541, 0.255658, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.550000, 1.584199, 1.302895, 0.281304, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.566667, 1.584199, 1.277248, 0.306950, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.583333, 1.584199, 1.251602, 0.332596, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.600000, 1.584199, 1.225956, 0.358242, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.616667, 1.584199, 1.200310, 0.383889, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.633333, 1.584199, 1.174664, 0.409535, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.650000, 1.584199, 1.149018, 0.435181, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.666667, 1.584199, 1.123372, 0.460827, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.683333, 1.584199, 1.097726, 0.486473, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.700000, 1.584199, 1.072079, 0.512119, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.716667, 1.584199, 1.046433, 0.537765, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.733333, 1.584199, 1.020787, 0.563411, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.750000, 1.584199, 0.995141, 0.589058, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.766667, 1.584199, 0.975547, 0.608652, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.783333, 1.584199, 0.955953, 0.628246, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.800000, 1.584199, 0.936359, 0.647840, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.816667, 1.584199, 0.916765, 0.667434, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.833333, 1.584199, 0.897171, 0.687028, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.850000, 1.584199, 0.877577, 0.706622, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.866667, 1.584199, 0.857983, 0.726216, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.883333, 1.584199, 0.838389, 0.745810, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.900000, 1.584199, 0.818795, 0.765404, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.916667, 1.584199, 0.799201, 0.784998, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.933333, 1.584199, 0.779607, 0.804592, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.950000, 1.584199, 0.760013, 0.824186, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.966667, 1.584199, 0.740419, 0.843780, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
76.983333, 1.584199, 0.720825, 0.863374, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.000000, 1.584199, 0.701231, 0.882968, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.016667, 1.584199, 0.683587, 0.900612, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.033333, 1.584199, 0.665942, 0.918256, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.050000, 1.584199, 0.648298, 0.935900, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.066667, 1.584199, 0.630654, 0.953545, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.083333, 1.584199, 0.613010, 0.971189, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.100000, 1.584199, 0.595365, 0.988833, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.116667, 1.584199, 0.577721, 1.006477, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.133333, 1.584199, 0.560077, 1.024122, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.150000, 1.584199, 0.542433, 1.041766, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.166667, 1.584199, 0.524788, 1.059410, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.183333, 1.584199, 0.507144, 1.077055, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.200000, 1.584199, 0.489500, 1.094699, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.216667, 1.584199, 0.471856, 1.112343, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.233333, 1.584199, 0.454211, 1.129987, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.250000, 1.584199, 0.436567, 1.147632, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.266667, 1.584199, 0.418431, 1.165768, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.283333, 1.584199, 0.400294, 1.183904, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.300000, 1.584199, 0.382158, 1.202041, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.316667, 1.584199, 0.364021, 1.220177, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.333333, 1.584199, 0.345885, 1.238314, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.350000, 1.584199, 0.327749, 1.256450, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.366667, 1.584199, 0.309612, 1.274586, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.383333, 1.584199, 0.291476, 1.292723, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.400000, 1.584199, 0.273339, 1.310859, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.416667, 1.584199, 0.255203, 1.328996, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.433333, 1.584199, 0.237067, 1.347132, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.450000, 1.584199, 0.218930, 1.365268, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.466667, 1.584199, 0.200794, 1.383405, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.483333, 1.584199, 0.182657, 1.401541, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.500000, 1.584199, 0.164521, 1.419678, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.516667, 1.584199, 0.144317, 1.439882, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.533333, 1.584199, 0.124113, 1.460086, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.550000, 1.584199, 0.103908, 1.480290, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.566667, 1.584199, 0.083704, 1.500494, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.583333, 1.584199, 0.063500, 1.520699, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.600000, 1.584199, 0.043296, 1.540903, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.616667, 1.584199, 0.023092, 1.561107, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.633333, 1.584199, 0.002887, 1.581311, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.650000, 1.584199, -0.017317, 1.601515, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.666667, 1.584199, -0.037521, 1.621720, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.683333, 1.584199, -0.057725, 1.641924, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.700000, 1.584199, -0.077929, 1.662128, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.716667, 1.584199, -0.098134, 1.682332, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.733333, 1.584199, -0.118338, 1.702536, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.750000, 1.584199, -0.138542, 1.722741, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.766667, 1.584199, -0.156745, 1.740943, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.783333, 1.584199, -0.174947, 1.759146, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.800000, 1.584199, -0.193150, 1.777349, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.816667, 1.584199, -0.211353, 1.795551, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.833333, 1.584199, -0.229555, 1.813754, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.850000, 1.584199, -0.247758, 1.831957, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.866667, 1.584199, -0.265961, 1.850159, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.883333, 1.584199, -0.284163, 1.868362, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.900000, 1.584199, -0.302366, 1.886565, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.916667, 1.584199, -0.320569, 1.904767, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.933333, 1.584199, -0.338771, 1.922970, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.950000, 1.584199, -0.356974, 1.941173, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.966667, 1.584199, -0.375177, 1.959375, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
77.983333, 1.584199, -0.393379, 1.977578, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.000000, 1.584199, -0.411582, 1.995781, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.016667, 1.584199, -0.434653, 2.018852, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.033333, 1.584199, -0.457725, 2.041923, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.050000, 1.584199, -0.480796, 2.064994, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.066667, 1.584199, -0.503867, 2.088066, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.083333, 1.584199, -0.526938, 2.111137, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.100000, 1.584199, -0.550010, 2.134208, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.116667, 1.584199, -0.573081, 2.157279, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.133333, 1.584199, -0.596152, 2.180351, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.150000, 1.584199, -0.619223, 2.203422, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.166667, 1.584199, -0.642295, 2.226493, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.183333, 1.584199, -0.665366, 2.249565, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.200000, 1.584199, -0.688437, 2.272636, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.216667, 1.584199, -0.711508, 2.295707, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.233333, 1.584199, -0.734580, 2.318778, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.250000, 1.584199, -0.757651, 2.341850, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.266667, 1.584199, -0.778878, 2.363076, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.283333, 1.584199, -0.800104, 2.384303, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.300000, 1.584199, -0.821331, 2.405530, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.316667, 1.584199, -0.842558, 2.426757, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.333333, 1.584199, -0.863785, 2.447983, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.350000, 1.584199, -0.885011, 2.469210, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.366667, 1.584199, -0.906238, 2.490437, 163461.647064, 0.000000, 6.341586, 0.000000, 0.000000, 2
78.383333, 1.584199, -0.927465, 2.511663, 163461.647064, 0.101914, 6.343285, 6.423247, 0.000000, 3
78.400000, 1.581836, -0.948692, 2.530528, 162785.528486, 0.103358, 6.345007, 6.448865, 0.000000, 3
78.416667, 1.579454, -0.969918, 2.549372, 162103.875704, 0.104801, 6.346754, 6.474456, 0.000000, 3
78.433333, 1.577053, -0.991145, 2.568198, 161416.620183, 0.106242, 6.348525, 6.500021, 0.000000, 3
78.450000, 1.574631, -1.012372, 2.587003, 160723.697505, 0.107682, 6.350320, 6.525560, 0.000000, 3
78.466667, 1.572190, -1.033599, 2.605788, 160025.032119, 0.109124, 6.352138, 6.551071, 0.000000, 3
78.483333, 1.569728, -1.054825, 2.624553, 159320.552615, 0.110574, 6.353981, 6.576554, 0.000000, 3
78.500000, 1.567246, -1.076052, 2.643298, 158610.187909, 0.112023, 6.355848, 6.602010, 0.000000, 3
78.516667, 1.564743, -1.088559, 2.653302, 157893.859646, 0.112796, 6.357728, 6.615595, 0.000000, 3
78.533333, 1.562223, -1.101066, 2.663289, 157172.781942, 0.113568, 6.359621, 6.629158, 0.000000, 3
78.550000, 1.559687, -1.113572, 2.673259, 156446.889604, 0.114338, 6.361527, 6.642697, 0.000000, 3
78.566667, 1.557133, -1.126079, 2.683212, 155716.121512, 0.115108, 6.363445, 6.656214, 0.000000, 3
78.583333, 1.554562, -1.138586, 2.693148, 154980.409238, 0.115875, 6.365376, 6.669708, 0.000000, 3
78.600000, 1.551974, -1.151093, 2.703067, 154239.688442, 0.116644, 6.367320, 6.683177, 0.000000, 3
78.616667, 1.549368, -1.163600, 2.712967, 153493.883720, 0.117416, 6.369277, 6.696622, 0.000000, 3
78.633333, 1.546744, -1.176106, 2.722850, 152742.927560, 0.118186, 6.371247, 6.710043, 0.000000, 3
78.650000, 1.544101, -1.188613, 2.732715, 151986.745203, 0.118955, 6.373230, 6.723440, 0.000000, 3
78.666667, 1.541441, -1.201120, 2.742561, 151225.262224, 0.119723, 6.375225, 6.736811, 0.000000, 3
78.683333, 1.538761, -1.213627, 2.752388, 150458.396990, 0.120489, 6.377233, 6.750156, 0.000000, 3
78.700000, 1.536062, -1.226134, 2.762196, 149686.072010, 0.121254, 6.379254, 6.763476, 0.000000, 3
78.716667, 1.533344, -1.238640, 2.771984, 148908.206382, 0.122017, 6.381288, 6.776769, 0.000000, 3
78.733333, 1.530606, -1.251147, 2.781753, 148124.715817, 0.122779, 6.383334, 6.790035, 0.000000, 3
78.750000, 1.527848, -1.263654, 2.791502, 147335.512655, 0.123539, 6.385393, 6.803275, 0.000000, 3
78.766667, 1.525070, -1.275993, 2.801063, 146540.505887, 0.124285, 6.387464, 6.816128, 0.000000, 3
78.783333, 1.522272, -1.288332, 2.810604, 145739.650029, 0.125035, 6.389548, 6.827906, 0.000000, 3
78.800000, 1.519453, -1.300671, 2.820124, 144932.974987, 0.125784, 6.391645, 6.839659, 0.000000, 3
78.816667, 1.516614, -1.313010, 2.829623, 144120.383151, 0.126531, 6.393754, 6.851387, 0.000000, 3
78.833333, 1.513753, -1.325349, 2.839102, 143301.777374, 0.127276, 6.395875, 6.863089, 0.000000, 3
78.850000, 1.510871, -1.337688, 2.848559, 142477.060978, 0.128019, 6.398009, 6.874764, 0.000000, 3
78.866667, 1.507968, -1.350027, 2.857994, 141646.126533, 0.128761, 6.400155, 6.886413, 0.000000, 3
78.883333, 1.505042, -1.362365, 2.867408, 140808.867129, 0.129501, 6.402313, 6.898034, 0.000000, 3
78.900000, 1.502094, -1.374704, 2.876798, 139965.172646, 0.130240, 6.404484, 6.909628, 0.000000, 3
78.916667, 1.499123, -1.387043, 2.886166, 139112.638846, 0.130976, 6.406666, 6.921193, 0.000000, 3
78.933333, 1.496128, -1.399382, 2.895511, 138247.885419, 0.131711, 6.408862, 6.932729, 0.000000, 3
78.950000, 1.493110, -1.411721, 2.904831, 137376.236873, 0.132447, 6.411069, 6.944236, 0.000000, 3
78.966667, 1.490067, -1.424060, 2.914128, 136497.558217, 0.133184, 6.413289, 6.955713, 0.000000, 3
78.983333, 1.487000, -1.436399, 2.923399, 135611.722649, 0.133919, 6.415521, 6.967159, 0.000000, 3
79.000000, 1.483907, -1.448738, 2.932645, 134718.589020, 0.134652, 6.417765, 6.978574, 0.000000, 3
79.016667, 1.480789, -1.467459, 2.948248, 133818.016908, 0.135889, 6.420030, 6.997837, 0.000000, 3
79.033333, 1.477640, -1.486180, 2.963820, 132908.829354, 0.137124, 6.422315, 7.017062, 0.000000, 3
79.050000, 1.474462, -1.504901, 2.979363, 131990.856568, 0.138356, 6.424621, 7.036250, 0.000000, 3
79.066667, 1.471252, -1.523622, 2.994874, 131063.918477, 0.139586, 6.426948, 7.055400, 0.000000, 3
79.083333, 1.468010, -1.542343, 3.010353, 130127.828532, 0.140820, 6.429295, 7.074510, 0.000000, 3
79.100000, 1.464737, -1.561064, 3.025801, 129182.393753, 0.142054, 6.431662, 7.093581, 0.000000, 3
79.116667, 1.461430, -1.579785, 3.041215, 128227.411064, 0.143286, 6.434050, 7.112611, 0.000000, 3
79.133333, 1.458089, -1.598506, 3.056595, 127262.671082, 0.144515, 6.436459, 7.131599, 0.000000, 3
79.150000, 1.454714, -1.617227, 3.071941, 126287.954458, 0.145742, 6.438888, 7.150544, 0.000000, 3
79.166667, 1.451303, -1.635948, 3.087251, 125303.039383, 0.146965, 6.441337, 7.169446, 0.000000, 3
79.183333, 1.447856, -1.654669, 3.102525, 124307.683069, 0.148187, 6.443807, 7.188615, 0.000000, 3
79.200000, 1.444373, -1.673390, 3.117763, 123301.599627, 0.149414, 6.446297, 7.209307, 0.000000, 3
79.216667, 1.440850, -1.692111, 3.132961, 122284.308396, 0.150638, 6.448808, 7.229947, 0.000000, 3
79.233333, 1.437288, -1.710832, 3.148120, 121255.534762, 0.151859, 6.451339, 7.250533, 0.000000, 3
79.250000, 1.433684, -1.729553, 3.163237, 120214.987290, 0.153077, 6.453890, 7.271063, 0.000000, 3
79.266667, 1.430039, -1.748839, 3.178878, 119162.372630, 0.154336, 6.456463, 7.292303, 0.000000, 3
79.283333, 1.426351, -1.768124, 3.194475, 118097.259038, 0.155592, 6.459056, 7.313485, 0.000000, 3
79.300000, 1.422618, -1.787410, 3.210028, 117019.313084, 0.156851, 6.461670, 7.333368, 0.000000, 3
79.316667, 1.418841, -1.806696, 3.225536, 115928.372825, 0.158109, 6.464305, 7.352514, 0.000000, 3
79.333333, 1.415017, -1.825981, 3.240998, 114824.182097, 0.159363, 6.466961, 7.371603, 0.000000, 3
79.350000, 1.411146, -1.845267, 3.256413, 113706.358010, 0.160613, 6.469638, 7.390634, 0.000000, 3
79.366667, 1.407227, -1.864553, 3.271780, 112574.509150, 0.161860, 6.472336, 7.409604, 0.000000, 3
79.383333, 1.403258, -1.883838, 3.287096, 111428.213700, 0.163103, 6.475054, 7.428513, 0.000000, 3
79.400000, 1.399237, -1.903124, 3.302361, 110300.753751, 0.164342, 6.477793, 7.447360, 0.000000, 3
79.416667, 1.395168, -1.922410, 3.317577, 109304.535093, 0.165586, 6.480553, 7.466145, 0.000000, 3
79.433333, 1.391050, -1.941695, 3.332746, 108296.607061, 0.166825, 6.483333, 7.484871, 0.000000, 3
79.450000, 1.386884, -1.960981, 3.347865, 107276.643868, 0.168060, 6.486134, 7.503537, 0.000000, 3
79.466667, 1.382667, -1.980267, 3.362934, 106244.312778, 0.169291, 6.488956, 7.522140, 0.000000, 3
79.483333, 1.378398, -1.999552, 3.377950, 105199.252625, 0.170518, 6.491798, 7.540679, 0.000000, 3
79.500000, 1.374075, -2.018838, 3.392913, 104141.089459, 0.171741, 6.494660, 7.559152, 0.000000, 3
79.516667, 1.369698, -2.022406, 3.392104, 103069.430556, 0.171675, 6.497521, 7.558153, 0.000000, 3
79.533333, 1.365275, -2.025974, 3.391249, 101986.657987, 0.171605, 6.500381, 7.557097, 0.000000, 3
79.550000, 1.360805, -2.029542, 3.390347, 100892.420028, 0.171531, 6.503240, 7.555984, 0.000000, 3
79.566667, 1.356286, -2.033110, 3.389397, 99786.346073, 0.171453, 6.506098, 7.554811, 0.000000, 3
79.583333, 1.351718, -2.036678, 3.388397, 98668.046820, 0.171372, 6.508954, 7.553576, 0.000000, 3
79.600000, 1.347098, -2.040246, 3.387345, 97537.114486, 0.171286, 6.511809, 7.552278, 0.000000, 3
79.616667, 1.342425, -2.043814, 3.386240, 96393.110796, 0.171195, 6.514662, 7.550913, 0.000000, 3
79.633333, 1.337697, -2.047383, 3.385079, 95235.579484, 0.171101, 6.517514, 7.549481, 0.000000, 3
79.650000, 1.332911, -2.050951, 3.383862, 94064.028255, 0.171001, 6.520364, 7.547977, 0.000000, 3
79.666667, 1.328066, -2.054519, 3.382585, 92877.938267, 0.170897, 6.523212, 7.546401, 0.000000, 3
79.683333, 1.323159, -2.058087, 3.381246, 91676.755334, 0.170787, 6.526059, 7.544748, 0.000000, 3
79.700000, 1.318188, -2.061655, 3.379843, 90459.890324, 0.170673, 6.528903, 7.543016, 0.000000, 3
79.716667, 1.313151, -2.065223, 3.378374, 89226.719556, 0.170553, 6.531746, 7.541202, 0.000000, 3
79.733333, 1.308044, -2.068791, 3.376835, 87976.567094, 0.170427, 6.534586, 7.539302, 0.000000, 3
79.750000, 1.302865, -2.072359, 3.375224, 86708.714376, 0.170295, 6.537424, 7.537314, 0.000000, 3
79.766667, 1.297608, -2.074480, 3.372088, 85330.843449, 0.170039, 6.540258, 7.533442, 0.000000, 3
79.783333, 1.292263, -2.076601, 3.368864, 83819.550777, 0.169776, 6.543088, 7.529462, 0.000000, 3
79.800000, 1.286823, -2.078722, 3.365546, 82281.325085, 0.169505, 6.545913, 7.525365, 0.000000, 3
79.816667, 1.281283, -2.080844, 3.362127, 80714.652068, 0.169225, 6.548733, 7.521144, 0.000000, 3
79.833333, 1.275636, -2.082965, 3.358601, 79117.865023, 0.168937, 6.551549, 7.516791, 0.000000, 3
79.850000, 1.269877, -2.085086, 3.354962, 77489.132965, 0.168640, 6.554360, 7.512299, 0.000000, 3
79.866667, 1.263997, -2.087207, 3.351204, 75826.428335, 0.168333, 6.557165, 7.507659, 0.000000, 3
79.883333, 1.257989, -2.089328, 3.347317, 74127.502085, 0.168015, 6.559966, 7.502860, 0.000000, 3
79.900000, 1.251844, -2.091449, 3.343293, 72389.838637, 0.167687, 6.562760, 7.497893, 0.000000, 3
79.916667, 1.245552, -2.093570, 3.339122, 70610.618437, 0.167346, 6.565549, 7.492743, 0.000000, 3
79.933333, 1.239102, -2.095691, 3.334793, 68786.660718, 0.166992, 6.568333, 7.487399, 0.000000, 3
79.950000, 1.232481, -2.097813, 3.330293, 66914.360495, 0.166624, 6.571110, 7.481844, 0.000000, 3
79.966667, 1.225674, -2.099934, 3.325608, 64989.592728, 0.166242, 6.573880, 7.476059, 0.000000, 3
79.983333, 1.218665, -2.102055, 3.320720, 63007.611501, 0.165842, 6.576644, 7.470025, 0.000000, 3
80.000000, 1.211434, -2.104176, 3.315610, 60962.903814, 0.165425, 6.579401, 7.463716, 0.000000, 3
80.016667, 1.203959, -2.113113, 3.317071, 58849.012535, 0.165544, 6.582161, 7.465520, 0.000000, 3
80.033333, 1.196212, -2.122049, 3.318261, 56790.304265, 0.165641, 6.584921, 7.466989, 0.000000, 3
80.050000, 1.188182, -2.130986, 3.319168, 54799.435044, 0.165715, 6.587683, 7.468108, 0.000000, 3
80.066667, 1.179848, -2.139922, 3.319770, 52733.141425, 0.165765, 6.590446, 7.468852, 0.000000, 3
80.083333, 1.171173, -2.148859, 3.320032, 50582.294219, 0.165786, 6.593209, 7.469175, 0.000000, 3
80.100000, 1.162112, -2.157796, 3.319908, 48335.736945, 0.165776, 6.595972, 7.469022, 0.000000, 3
80.116667, 1.152609, -2.166732, 3.319341, 45979.591195, 0.165730, 6.598734, 7.468322, 0.000000, 3
80.133333, 1.142593, -2.175669, 3.318262, 43496.243131, 0.165641, 6.601495, 7.466990, 0.000000, 3
80.150000, 1.131971, -2.184605, 3.316577, 40862.732167, 0.165504, 6.604253, 7.464909, 0.000000, 3
80.166667, 1.120619, -2.193542, 3.314161, 38048.181346, 0.165306, 6.607008, 7.461928, 0.000000, 3
80.183333, 1.108363, -2.202479, 3.310841, 35009.350251, 0.165035, 6.609759, 7.457829, 0.000000, 3
80.200000, 1.095057, -2.211415, 3.306472, 32247.924718, 0.164678, 6.612504, 7.452434, 0.000000, 3
80.216667, 1.080749, -2.220352, 3.301101, 30256.696383, 0.164239, 6.615241, 7.445803, 0.000000, 3
80.233333, 1.065445, -2.229288, 3.294733, 28126.806719, 0.163722, 6.617970, 7.437943, 0.000000, 3
80.250000, 1.048901, -2.238225, 3.287126, 25824.371175, 0.163105, 6.620688, 7.428551, 0.000000, 3
80.266667, 1.030755, -2.251923, 3.282677, 23298.845412, 0.162744, 6.623400, 7.423058, 0.000000, 3
80.283333, 1.010401, -2.265620, 3.276021, 20466.205223, 0.162204, 6.626104, 7.414841, 0.000000, 3
80.300000, 0.987072, -2.279318, 3.266390, 17674.012369, 0.161423, 6.628794, 7.402950, 0.000000, 3
80.316667, 0.959743, -2.293015, 3.252758, 14831.514927, 0.160317, 6.631466, 7.386121, 0.000000, 3
80.333333, 0.925830, -2.306713, 3.232543, 11304.286613, 0.158677, 6.634111, 7.361164, 0.000000, 3
80.350000, 0.878237, -2.320411, 3.198648, 7256.050430, 0.155928, 6.636709, 7.319151, 0.000000, 3
80.366667, 0.784848, -2.334108, 3.118956, 2148.686969, 0.149511, 6.639201, 7.210928, 0.000000, 3
80.383333, 0.398408, -2.347806, 2.746213, 90.500746, 0.120008, 6.641201, 6.741771, 0.000000, 3
80.400000, -2.000000, -2.361503, 0.361503, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.416667, -2.000000, -2.375201, 0.375201, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.433333, -2.000000, -2.388899, 0.388899, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.450000, -2.000000, -2.402596, 0.402596, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.466667, -2.000000, -2.416294, 0.416294, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.483333, -2.000000, -2.429991, 0.429991, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.500000, -2.000000, -2.443689, 0.443689, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.516667, -2.000000, -2.438920, 0.438920, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.533333, -2.000000, -2.434152, 0.434152, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.550000, -2.000000, -2.429383, 0.429383, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.566667, -2.000000, -2.424615, 0.424615, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.583333, -2.000000, -2.419846, 0.419846, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.600000, -2.000000, -2.415078, 0.415078, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.616667, -2.000000, -2.410309, 0.410309, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.633333, -2.000000, -2.405541, 0.405541, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.650000, -2.000000, -2.400772, 0.400772, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.666667, -2.000000, -2.396004, 0.396004, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.683333, -2.000000, -2.391235, 0.391235, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.700000, -2.000000, -2.386467, 0.386467, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.716667, -2.000000, -2.381698, 0.381698, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.733333, -2.000000, -2.376930, 0.376930, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.750000, -2.000000, -2.372161, 0.372161, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.766667, -2.000000, -2.364611, 0.364611, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.783333, -2.000000, -2.357061, 0.357061, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.800000, -2.000000, -2.349511, 0.349511, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.816667, -2.000000, -2.341962, 0.341962, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.833333, -2.000000, -2.334412, 0.334412, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.850000, -2.000000, -2.326862, 0.326862, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.866667, -2.000000, -2.319312, 0.319312, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.883333, -2.000000, -2.311762, 0.311762, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.900000, -2.000000, -2.304212, 0.304212, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.916667, -2.000000, -2.296662, 0.296662, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.933333, -2.000000, -2.289112, 0.289112, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.950000, -2.000000, -2.281563, 0.281563, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.966667, -2.000000, -2.274013, 0.274013, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
80.983333, -2.000000, -2.266463, 0.266463, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.000000, -2.000000, -2.258913, 0.258913, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.016667, -2.000000, -2.256685, 0.256685, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.033333, -2.000000, -2.254456, 0.254456, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.050000, -2.000000, -2.252228, 0.252228, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
