Results from Tidal Range Scheme Title Line Here
81.066667, -2.000000, -2.250000, 0.250000, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.083333, -2.000000, -2.247772, 0.247772, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.100000, -2.000000, -2.245543, 0.245543, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.116667, -2.000000, -2.243315, 0.243315, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.133333, -2.000000, -2.241087, 0.241087, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.150000, -2.000000, -2.238859, 0.238859, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.166667, -2.000000, -2.236630, 0.236630, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.183333, -2.000000, -2.234402, 0.234402, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.200000, -2.000000, -2.232174, 0.232174, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.216667, -2.000000, -2.229946, 0.229946, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.233333, -2.000000, -2.227717, 0.227717, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.250000, -2.000000, -2.225489, 0.225489, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.266667, -2.000000, -2.229227, 0.229227, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.283333, -2.000000, -2.232964, 0.232964, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.300000, -2.000000, -2.236702, 0.236702, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.316667, -2.000000, -2.240440, 0.240440, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.333333, -2.000000, -2.244177, 0.244177, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.350000, -2.000000, -2.247915, 0.247915, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.366667, -2.000000, -2.251653, 0.251653, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.383333, -2.000000, -2.255390, 0.255390, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.400000, -2.000000, -2.259128, 0.259128, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.416667, -2.000000, -2.262866, 0.262866, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.433333, -2.000000, -2.266603, 0.266603, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.450000, -2.000000, -2.270341, 0.270341, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.466667, -2.000000, -2.274079, 0.274079, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.483333, -2.000000, -2.277816, 0.277816, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.500000, -2.000000, -2.281554, 0.281554, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.516667, -2.000000, -2.268416, 0.268416, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.533333, -2.000000, -2.255279, 0.255279, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.550000, -2.000000, -2.242141, 0.242141, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.566667, -2.000000, -2.229004, 0.229004, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.583333, -2.000000, -2.215866, 0.215866, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.600000, -2.000000, -2.202729, 0.202729, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.616667, -2.000000, -2.189591, 0.189591, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.633333, -2.000000, -2.176454, 0.176454, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.650000, -2.000000, -2.163316, 0.163316, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.666667, -2.000000, -2.150179, 0.150179, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.683333, -2.000000, -2.137041, 0.137041, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.700000, -2.000000, -2.123904, 0.123904, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.716667, -2.000000, -2.110766, 0.110766, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.733333, -2.000000, -2.097629, 0.097629, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.750000, -2.000000, -2.084491, 0.084491, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.766667, -2.000000, -2.067355, 0.067355, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.783333, -2.000000, -2.050218, 0.050218, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.800000, -2.000000, -2.033082, 0.033082, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.816667, -2.000000, -2.015945, 0.015945, -nan(ind), 0.000000, 6.641201, 0.000000, 0.000000, 2
81.833333, -2.000000, -1.998809, -0.001191, -nan(ind), 0.000000, 6.641201, -0.004146, -0.000000, 1
81.850000, 3.000000, -1.981673, 4.981673, 479199.903729, 0.000000, 6.641201, 0.000000, 0.000000, 2
81.866667, 3.000000, -1.964536, 4.964536, 479199.903729, 0.306195, 6.646305, 8.418964, 0.000000, 3
81.883333, 2.998946, -1.947400, 4.946345, 478903.596746, 0.304588, 6.651381, 8.412227, 0.000000, 3
81.900000, 2.997891, -1.930263, 4.928155, 478607.343094, 0.302981, 6.656431, 8.405489, 0.000000, 3
81.916667, 2.996837, -1.913127, 4.909964, 478311.144072, 0.301374, 6.661454, 8.398752, 0.000000, 3
81.933333, 2.995783, -1.895991, 4.891774, 478014.998366, 0.299769, 6.666450, 8.393031, 0.000000, 3
81.950000, 2.994730, -1.878854, 4.873584, 477718.871974, 0.298168, 6.671419, 8.388539, 0.000000, 3
81.966667, 2.993676, -1.861718, 4.855393, 477422.720468, 0.296566, 6.676362, 8.384048, 0.000000, 3
81.983333, 2.992622, -1.844581, 4.837203, 477126.543889, 0.294964, 6.681278, 8.379556, 0.000000, 3
82.000000, 2.991568, -1.827445, 4.819013, 476830.341628, 0.293362, 6.686168, 8.375065, 0.000000, 3
82.016667, 2.990513, -1.814015, 4.804529, 476534.113726, 0.292086, 6.691036, 8.371489, 0.000000, 3
82.033333, 2.989459, -1.800586, 4.790045, 476237.828227, 0.290814, 6.695883, 8.366683, 0.000000, 3
82.050000, 2.988405, -1.787156, 4.775561, 475941.528939, 0.289542, 6.700708, 8.361319, 0.000000, 3
82.066667, 2.987350, -1.773727, 4.761077, 475645.235479, 0.288271, 6.705513, 8.355954, 0.000000, 3
82.083333, 2.986296, -1.760297, 4.746593, 475348.947216, 0.287000, 6.710296, 8.350590, 0.000000, 3
82.100000, 2.985241, -1.746868, 4.732109, 475052.664175, 0.285728, 6.715058, 8.345226, 0.000000, 3
82.116667, 2.984187, -1.733438, 4.717625, 474756.387684, 0.284457, 6.719799, 8.339861, 0.000000, 3
82.133333, 2.983133, -1.720009, 4.703141, 474460.116459, 0.283186, 6.724519, 8.334497, 0.000000, 3
82.150000, 2.982078, -1.706579, 4.688658, 474163.850524, 0.281918, 6.729218, 8.330533, 0.000000, 3
82.166667, 2.981024, -1.693150, 4.674174, 473867.540357, 0.280651, 6.733895, 8.326956, 0.000000, 3
82.183333, 2.979969, -1.679720, 4.659689, 473571.172976, 0.279384, 6.738552, 8.323380, 0.000000, 3
82.200000, 2.978914, -1.666291, 4.645205, 473274.747140, 0.278117, 6.743187, 8.319804, 0.000000, 3
82.216667, 2.977859, -1.652861, 4.630720, 472978.262915, 0.276850, 6.747801, 8.316227, 0.000000, 3
82.233333, 2.976804, -1.639432, 4.616236, 472681.720363, 0.275583, 6.752394, 8.312651, 0.000000, 3
82.250000, 2.975749, -1.626002, 4.601751, 472385.119547, 0.274316, 6.756966, 8.309074, 0.000000, 3
82.266667, 2.974693, -1.622981, 4.597674, 472088.459231, 0.273960, 6.761532, 8.307781, 0.000000, 3
82.283333, 2.973637, -1.619960, 4.593597, 471791.658759, 0.273605, 6.766092, 8.306271, 0.000000, 3
82.300000, 2.972580, -1.616940, 4.589520, 471494.726057, 0.273250, 6.770646, 8.304760, 0.000000, 3
82.316667, 2.971523, -1.613919, 4.585442, 471197.659936, 0.272894, 6.775194, 8.303250, 0.000000, 3
82.333333, 2.970465, -1.610898, 4.581363, 470900.460506, 0.272539, 6.779737, 8.301739, 0.000000, 3
82.350000, 2.969407, -1.607877, 4.577284, 470603.127881, 0.272184, 6.784273, 8.300229, 0.000000, 3
82.366667, 2.968349, -1.604856, 4.573205, 470305.660871, 0.271828, 6.788804, 8.298718, 0.000000, 3
82.383333, 2.967289, -1.601836, 4.569125, 470008.059590, 0.271473, 6.793328, 8.297207, 0.000000, 3
82.400000, 2.966230, -1.598815, 4.565045, 469710.324149, 0.271117, 6.797847, 8.295696, 0.000000, 3
82.416667, 2.965170, -1.595794, 4.560964, 469412.454663, 0.270762, 6.802360, 8.294184, 0.000000, 3
82.433333, 2.964109, -1.592773, 4.556883, 469114.449944, 0.270406, 6.806866, 8.292673, 0.000000, 3
82.450000, 2.963048, -1.589752, 4.552801, 468816.310106, 0.270050, 6.811367, 8.291161, 0.000000, 3
82.466667, 2.961987, -1.586732, 4.548719, 468518.035263, 0.269695, 6.815862, 8.289649, 0.000000, 3
82.483333, 2.960925, -1.583711, 4.544636, 468219.624231, 0.269339, 6.820351, 8.288137, 0.000000, 3
82.500000, 2.959863, -1.580690, 4.540553, 467921.078422, 0.268983, 6.824834, 8.286624, 0.000000, 3
82.516667, 2.958800, -1.558529, 4.517329, 467622.396004, 0.266959, 6.829283, 8.278023, 0.000000, 3
82.533333, 2.957737, -1.536369, 4.494106, 467323.832748, 0.264938, 6.833699, 8.269422, 0.000000, 3
82.550000, 2.956675, -1.514208, 4.470884, 467025.389254, 0.262922, 6.838081, 8.260821, 0.000000, 3
82.566667, 2.955614, -1.492048, 4.447661, 466727.065473, 0.260907, 6.842429, 8.252220, 0.000000, 3
82.583333, 2.954552, -1.469887, 4.424440, 466428.862651, 0.258891, 6.846744, 8.243620, 0.000000, 3
82.600000, 2.953492, -1.447727, 4.401218, 466130.779443, 0.256876, 6.851026, 8.235019, 0.000000, 3
82.616667, 2.952431, -1.425566, 4.377997, 465832.817094, 0.254869, 6.855273, 8.226419, 0.000000, 3
82.633333, 2.951371, -1.403406, 4.354777, 465534.975555, 0.252863, 6.859488, 8.217819, 0.000000, 3
82.650000, 2.950312, -1.381245, 4.331557, 465237.254775, 0.250856, 6.863669, 8.209219, 0.000000, 3
82.666667, 2.949253, -1.359085, 4.308337, 464939.654704, 0.248850, 6.867816, 8.200619, 0.000000, 3
82.683333, 2.948194, -1.336924, 4.285118, 464642.176587, 0.246849, 6.871930, 8.193856, 0.000000, 3
82.700000, 2.947136, -1.314764, 4.261899, 464344.753034, 0.244852, 6.876011, 8.188123, 0.000000, 3
82.716667, 2.946077, -1.292603, 4.238680, 464047.347786, 0.242854, 6.880059, 8.182390, 0.000000, 3
82.733333, 2.945019, -1.270443, 4.215462, 463749.959564, 0.240856, 6.884073, 8.176657, 0.000000, 3
82.750000, 2.943961, -1.248282, 4.192243, 463452.589679, 0.238862, 6.888054, 8.169966, 0.000000, 3
82.766667, 2.942903, -1.225568, 4.168470, 463155.271786, 0.236826, 6.892001, 8.161162, 0.000000, 3
82.783333, 2.941845, -1.202853, 4.144698, 462858.084141, 0.234790, 6.895914, 8.152357, 0.000000, 3
82.800000, 2.940788, -1.180139, 4.120927, 462561.026689, 0.232755, 6.899794, 8.143553, 0.000000, 3
82.816667, 2.939731, -1.157424, 4.097156, 462264.098725, 0.230721, 6.903639, 8.134749, 0.000000, 3
82.833333, 2.938675, -1.134710, 4.073385, 461967.301488, 0.228695, 6.907451, 8.125945, 0.000000, 3
82.850000, 2.937619, -1.111995, 4.049615, 461670.634921, 0.226670, 6.911228, 8.117141, 0.000000, 3
82.866667, 2.936564, -1.089281, 4.025845, 461374.099612, 0.224645, 6.914973, 8.108338, 0.000000, 3
82.883333, 2.935509, -1.066566, 4.002076, 461077.695505, 0.222620, 6.918683, 8.099534, 0.000000, 3
82.900000, 2.934455, -1.043852, 3.978307, 460781.423189, 0.220605, 6.922360, 8.093409, 0.000000, 3
82.916667, 2.933401, -1.021137, 3.954538, 460485.184461, 0.218590, 6.926003, 8.087540, 0.000000, 3
82.933333, 2.932347, -0.998423, 3.930770, 460188.970289, 0.216576, 6.929612, 8.081672, 0.000000, 3
82.950000, 2.931293, -0.975708, 3.907001, 459892.780039, 0.214561, 6.933188, 8.075803, 0.000000, 3
82.966667, 2.930239, -0.952994, 3.883233, 459596.613722, 0.212554, 6.936731, 8.067864, 0.000000, 3
82.983333, 2.929185, -0.930279, 3.859465, 459300.548123, 0.210551, 6.940240, 8.059061, 0.000000, 3
83.000000, 2.928132, -0.907565, 3.835697, 459004.615453, 0.208547, 6.943716, 8.050258, 0.000000, 3
83.016667, 2.927079, -0.886566, 3.813645, 458708.815654, 0.206689, 6.947161, 8.042091, 0.000000, 3
83.033333, 2.926027, -0.865567, 3.791594, 458413.124813, 0.204834, 6.950575, 8.031848, 0.000000, 3
83.050000, 2.924976, -0.844568, 3.769543, 458117.620238, 0.202986, 6.953958, 8.018237, 0.000000, 3
83.066667, 2.923925, -0.823569, 3.747494, 457822.426216, 0.201137, 6.957310, 8.004626, 0.000000, 3
83.083333, 2.922876, -0.802570, 3.725445, 457527.542574, 0.199289, 6.960632, 7.991016, 0.000000, 3
83.100000, 2.921827, -0.781571, 3.703398, 457232.971717, 0.197442, 6.963922, 7.977406, 0.000000, 3
83.116667, 2.920780, -0.760572, 3.681352, 456938.712185, 0.195603, 6.967182, 7.949984, 0.000000, 3
83.133333, 2.919736, -0.739572, 3.659308, 456645.276350, 0.193766, 6.970412, 7.920049, 0.000000, 3
83.150000, 2.918695, -0.718573, 3.637268, 456352.757704, 0.191930, 6.973611, 7.890118, 0.000000, 3
83.166667, 2.917657, -0.697574, 3.615232, 456061.158263, 0.190094, 6.976779, 7.860191, 0.000000, 3
83.183333, 2.916623, -0.676575, 3.593198, 455770.478761, 0.188262, 6.979916, 7.830269, 0.000000, 3
83.200000, 2.915592, -0.655576, 3.571168, 455480.721213, 0.186438, 6.983024, 7.800352, 0.000000, 3
83.216667, 2.914564, -0.634577, 3.549141, 455191.887639, 0.184614, 6.986101, 7.770438, 0.000000, 3
83.233333, 2.913539, -0.613578, 3.527117, 454903.978770, 0.182791, 6.989147, 7.740530, 0.000000, 3
83.250000, 2.912518, -0.592579, 3.505097, 454616.996624, 0.180968, 6.992163, 7.710626, 0.000000, 3
83.266667, 2.911500, -0.582675, 3.494175, 454330.943218, 0.180066, 6.995164, 7.695793, 0.000000, 3
83.283333, 2.910483, -0.572770, 3.483254, 454045.260148, 0.179168, 6.998151, 7.680962, 0.000000, 3
83.300000, 2.909468, -0.562866, 3.472334, 453759.948494, 0.178270, 7.001122, 7.666132, 0.000000, 3
83.316667, 2.908454, -0.552961, 3.461416, 453475.009333, 0.177372, 7.004078, 7.651305, 0.000000, 3
83.333333, 2.907441, -0.543057, 3.450498, 453190.442460, 0.176474, 7.007019, 7.636479, 0.000000, 3
83.350000, 2.906430, -0.533153, 3.439583, 452906.248953, 0.175576, 7.009945, 7.621656, 0.000000, 3
83.366667, 2.905420, -0.523248, 3.428668, 452622.428604, 0.174678, 7.012857, 7.606833, 0.000000, 3
83.383333, 2.904411, -0.513344, 3.417755, 452338.982492, 0.173780, 7.015753, 7.592013, 0.000000, 3
83.400000, 2.903404, -0.503439, 3.406843, 452055.911693, 0.172883, 7.018634, 7.577195, 0.000000, 3
83.416667, 2.902398, -0.493535, 3.395933, 451773.217283, 0.171987, 7.021501, 7.562880, 0.000000, 3
83.433333, 2.901393, -0.483631, 3.385024, 451490.879808, 0.171096, 7.024352, 7.549412, 0.000000, 3
83.450000, 2.900390, -0.473726, 3.374116, 451208.868930, 0.170205, 7.027189, 7.535946, 0.000000, 3
83.466667, 2.899387, -0.463822, 3.363209, 450937.830577, 0.169314, 7.030011, 7.522480, 0.000000, 3
83.483333, 2.898386, -0.453917, 3.352304, 450673.877788, 0.168423, 7.032818, 7.509017, 0.000000, 3
83.500000, 2.897386, -0.444013, 3.341399, 450410.242329, 0.167532, 7.035610, 7.495554, 0.000000, 3
83.516667, 2.896387, -0.419351, 3.315738, 450146.926434, 0.165435, 7.038368, 7.463874, 0.000000, 3
83.533333, 2.895392, -0.394689, 3.290081, 449884.569503, 0.163345, 7.041090, 7.432199, 0.000000, 3
83.550000, 2.894401, -0.370027, 3.264428, 449623.174580, 0.161264, 7.043778, 7.400528, 0.000000, 3
83.566667, 2.893413, -0.345365, 3.238778, 449362.742302, 0.159183, 7.046431, 7.368862, 0.000000, 3
83.583333, 2.892429, -0.320703, 3.213132, 449103.274511, 0.157102, 7.049049, 7.337200, 0.000000, 3
83.600000, 2.891448, -0.296041, 3.187489, 448844.771845, 0.155030, 7.051633, 7.303998, 0.000000, 3
83.616667, 2.890471, -0.271379, 3.161850, 448587.291394, 0.152965, 7.054182, 7.269180, 0.000000, 3
83.633333, 2.889499, -0.246717, 3.136216, 448330.891400, 0.150900, 7.056697, 7.234367, 0.000000, 3
83.650000, 2.888530, -0.222055, 3.110585, 448075.573641, 0.148836, 7.059178, 7.199560, 0.000000, 3
83.666667, 2.887566, -0.197393, 3.084959, 447821.339894, 0.146782, 7.061624, 7.166616, 0.000000, 3
83.683333, 2.886606, -0.172731, 3.059337, 447568.125933, 0.144734, 7.064037, 7.134984, 0.000000, 3
83.700000, 2.885649, -0.148069, 3.033718, 447315.886784, 0.142687, 7.066415, 7.103355, 0.000000, 3
83.716667, 2.884696, -0.123407, 3.008103, 447064.624291, 0.140640, 7.068759, 7.071732, 0.000000, 3
83.733333, 2.883746, -0.098745, 2.982491, 446814.340301, 0.138604, 7.071069, 7.040113, 0.000000, 3
83.750000, 2.882801, -0.074083, 2.956884, 446565.036659, 0.136574, 7.073345, 7.008499, 0.000000, 3
83.766667, 2.881859, -0.048646, 2.930504, 446316.714013, 0.134483, 7.075586, 6.975931, 0.000000, 3
83.783333, 2.880921, -0.023208, 2.904129, 446069.407773, 0.132392, 7.077793, 6.943369, 0.000000, 3
83.800000, 2.879987, 0.002229, 2.877757, 445823.119767, 0.130315, 7.079965, 6.910812, 0.000000, 3
83.816667, 2.879056, 0.027667, 2.851390, 445577.851824, 0.128242, 7.082102, 6.878259, 0.000000, 3
83.833333, 2.878130, 0.053104, 2.825026, 445333.604576, 0.126169, 7.084205, 6.845711, 0.000000, 3
83.850000, 2.877207, 0.078541, 2.798666, 445090.379853, 0.124097, 7.086273, 6.813003, 0.000000, 3
83.866667, 2.876289, 0.103979, 2.772310, 444848.185476, 0.122042, 7.088307, 6.777211, 0.000000, 3
83.883333, 2.875374, 0.129416, 2.745958, 444607.132225, 0.119988, 7.090307, 6.741425, 0.000000, 3
83.900000, 2.874464, 0.154854, 2.719611, 444367.223065, 0.117934, 7.092273, 6.705644, 0.000000, 3
83.916667, 2.873559, 0.180291, 2.693268, 444128.458568, 0.115885, 7.094204, 6.669870, 0.000000, 3
83.933333, 2.872657, 0.205728, 2.666929, 443890.840505, 0.113849, 7.096102, 6.634101, 0.000000, 3
83.950000, 2.871760, 0.231166, 2.640595, 443654.369452, 0.111814, 7.097965, 6.598338, 0.000000, 3
83.966667, 2.870868, 0.256603, 2.614265, 443419.048380, 0.109779, 7.099795, 6.562581, 0.000000, 3
83.983333, 2.869979, 0.282041, 2.587939, 443184.879062, 0.107753, 7.101591, 6.526831, 0.000000, 3
84.000000, 2.869096, 0.307478, 2.561618, 442951.862079, 0.105738, 7.103353, 6.491086, 0.000000, 3
84.016667, 2.868216, 0.331626, 2.536591, 442720.000406, 0.103822, 7.105083, 6.457098, 0.000000, 3
84.033333, 2.867341, 0.355773, 2.511568, 442489.231274, 0.101907, 7.106782, 6.423117, 0.000000, 3
84.050000, 2.866470, 0.379921, 2.486549, 442259.557694, 0.100001, 7.108449, 6.389141, 0.000000, 3
84.066667, 2.865603, 0.404068, 2.461534, 442030.980287, 0.098104, 7.110084, 6.355170, 0.000000, 3
84.083333, 2.864740, 0.428216, 2.436524, 441803.500870, 0.096207, 7.111687, 6.321206, 0.000000, 3
84.100000, 2.863881, 0.452363, 2.411518, 441577.121260, 0.094311, 7.113259, 6.287247, 0.000000, 3
84.116667, 2.863027, 0.476511, 2.386516, 441351.842084, 0.092424, 7.114799, 6.251628, 0.000000, 3
84.133333, 2.862176, 0.500658, 2.361518, 441127.726057, 0.090547, 7.116308, 6.214595, 0.000000, 3
84.150000, 2.861331, 0.524806, 2.336525, 440904.823916, 0.088670, 7.117786, 6.177568, 0.000000, 3
84.166667, 2.860490, 0.548953, 2.311537, 440683.138620, 0.086794, 7.119233, 6.140548, 0.000000, 3
84.183333, 2.859654, 0.573101, 2.286553, 440462.670745, 0.084928, 7.120648, 6.103535, 0.000000, 3
84.200000, 2.858822, 0.597248, 2.261574, 440243.422061, 0.083071, 7.122033, 6.066529, 0.000000, 3
84.216667, 2.857995, 0.621396, 2.236599, 440025.395531, 0.081214, 7.123386, 6.029530, 0.000000, 3
84.233333, 2.857173, 0.645543, 2.211629, 439808.590544, 0.079358, 7.124709, 5.992537, 0.000000, 3
84.250000, 2.856355, 0.669691, 2.186664, 439593.010069, 0.077513, 7.126001, 5.953905, 0.000000, 3
84.266667, 2.855542, 0.685422, 2.170120, 439378.714310, 0.076296, 7.127272, 5.927353, 0.000000, 3
84.283333, 2.854733, 0.701153, 2.153580, 439165.271062, 0.075080, 7.128524, 5.900807, 0.000000, 3
84.300000, 2.853926, 0.716884, 2.137042, 438952.681104, 0.073864, 7.129755, 5.874265, 0.000000, 3
84.316667, 2.853123, 0.732615, 2.120508, 438740.944021, 0.072648, 7.130966, 5.847729, 0.000000, 3
84.333333, 2.852323, 0.748346, 2.103977, 438530.061784, 0.071432, 7.132156, 5.821198, 0.000000, 3
84.350000, 2.851527, 0.764077, 2.087449, 438320.036364, 0.070227, 7.133327, 5.794672, 0.000000, 3
84.366667, 2.850733, 0.779808, 2.070925, 438110.867351, 0.069025, 7.134477, 5.768151, 0.000000, 3
84.383333, 2.849943, 0.795540, 2.054404, 437902.556716, 0.067823, 7.135607, 5.741635, 0.000000, 3
84.400000, 2.849156, 0.811271, 2.037886, 437695.105242, 0.066621, 7.136718, 5.715125, 0.000000, 3
84.416667, 2.848373, 0.827002, 2.021371, 437488.513711, 0.065420, 7.137808, 5.688620, 0.000000, 3
84.433333, 2.847592, 0.842733, 2.004859, 437282.784098, 0.064219, 7.138878, 5.662120, 0.000000, 3
84.450000, 2.846815, 0.858464, 1.988351, 437077.915997, 0.063028, 7.139929, 5.634187, 0.000000, 3
84.466667, 2.846041, 0.874195, 1.971847, 436873.963744, 0.061840, 7.140960, 5.605661, 0.000000, 3
84.483333, 2.845271, 0.889926, 1.955345, 436670.949520, 0.060654, 7.141970, 5.577140, 0.000000, 3
84.500000, 2.844505, 0.905657, 1.938848, 436468.874075, 0.059467, 7.142962, 5.548626, 0.000000, 3
84.516667, 2.843742, 0.924457, 1.919285, 436267.739353, 0.058060, 7.143929, 5.514814, 0.000000, 3
84.533333, 2.842983, 0.943257, 1.899726, 436067.737583, 0.056653, 7.144873, 5.480975, 0.000000, 3
84.550000, 2.842229, 0.962057, 1.880172, 435868.872997, 0.055264, 7.145795, 5.444763, 0.000000, 3
84.566667, 2.841479, 0.980857, 1.860622, 435671.231864, 0.053874, 7.146692, 5.408560, 0.000000, 3
84.583333, 2.840734, 0.999657, 1.841077, 435474.816001, 0.052485, 7.147567, 5.372365, 0.000000, 3
84.600000, 2.839994, 1.018457, 1.821537, 435279.627228, 0.051096, 7.148419, 5.336180, 0.000000, 3
84.616667, 2.839258, 1.037257, 1.802001, 435085.666179, 0.049708, 7.149247, 5.300002, 0.000000, 3
84.633333, 2.838527, 1.056057, 1.782470, 434892.934677, 0.048334, 7.150053, 5.263834, 0.000000, 3
84.650000, 2.837801, 1.074857, 1.762944, 434701.433361, 0.046963, 7.150836, 5.227674, 0.000000, 3
84.666667, 2.837079, 1.093657, 1.743422, 434511.164061, 0.045592, 7.151595, 5.191522, 0.000000, 3
84.683333, 2.836362, 1.112457, 1.723905, 434322.128608, 0.044222, 7.152332, 5.155380, 0.000000, 3
84.700000, 2.835650, 1.131257, 1.704393, 434134.327648, 0.042852, 7.153047, 5.119246, 0.000000, 3
84.716667, 2.834942, 1.150057, 1.684885, 433947.763016, 0.041495, 7.153738, 5.081254, 0.000000, 3
84.733333, 2.834239, 1.168857, 1.665382, 433762.503031, 0.040143, 7.154407, 5.042731, 0.000000, 3
84.750000, 2.833542, 1.187657, 1.645885, 433578.569683, 0.038791, 7.155054, 5.004217, 0.000000, 3
84.766667, 2.832849, 1.209546, 1.623303, 433395.963589, 0.037225, 7.155674, 4.959610, 0.000000, 3
84.783333, 2.832162, 1.231436, 1.600727, 433214.909641, 0.035659, 7.156269, 4.915016, 0.000000, 3
84.800000, 2.831481, 1.253325, 1.578157, 433035.408370, 0.034113, 7.156837, 4.867736, 0.000000, 3
84.816667, 2.830807, 1.275214, 1.555593, 432857.561144, 0.032569, 7.157380, 4.820380, 0.000000, 3
84.833333, 2.830138, 1.297103, 1.533035, 432681.372019, 0.031024, 7.157897, 4.773037, 0.000000, 3
84.850000, 2.829476, 1.318993, 1.510484, 432506.842685, 0.029481, 7.158388, 4.725707, 0.000000, 3
84.866667, 2.828821, 1.340882, 1.487939, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.883333, 2.828821, 1.362771, 1.466050, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.900000, 2.828821, 1.384660, 1.444160, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.916667, 2.828821, 1.406550, 1.422271, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.933333, 2.828821, 1.428439, 1.400382, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.950000, 2.828821, 1.450328, 1.378493, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.966667, 2.828821, 1.472217, 1.356603, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
84.983333, 2.828821, 1.494107, 1.334714, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.000000, 2.828821, 1.515996, 1.312825, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.016667, 2.828821, 1.534035, 1.294786, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.033333, 2.828821, 1.552074, 1.276747, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.050000, 2.828821, 1.570113, 1.258707, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.066667, 2.828821, 1.588153, 1.240668, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.083333, 2.828821, 1.606192, 1.222629, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.100000, 2.828821, 1.624231, 1.204590, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.116667, 2.828821, 1.642270, 1.186551, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.133333, 2.828821, 1.660309, 1.168512, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.150000, 2.828821, 1.678348, 1.150473, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.166667, 2.828821, 1.696387, 1.132433, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.183333, 2.828821, 1.714426, 1.114394, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.200000, 2.828821, 1.732466, 1.096355, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.216667, 2.828821, 1.750505, 1.078316, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.233333, 2.828821, 1.768544, 1.060277, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.250000, 2.828821, 1.786583, 1.042238, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.266667, 2.828821, 1.804825, 1.023995, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.283333, 2.828821, 1.823068, 1.005753, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.300000, 2.828821, 1.841310, 0.987510, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.316667, 2.828821, 1.859553, 0.969268, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.333333, 2.828821, 1.877795, 0.951025, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.350000, 2.828821, 1.896038, 0.932783, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.366667, 2.828821, 1.914280, 0.914541, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.383333, 2.828821, 1.932523, 0.896298, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.400000, 2.828821, 1.950765, 0.878056, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.416667, 2.828821, 1.969008, 0.859813, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.433333, 2.828821, 1.987250, 0.841571, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.450000, 2.828821, 2.005493, 0.823328, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.466667, 2.828821, 2.023735, 0.805086, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.483333, 2.828821, 2.041978, 0.786843, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.500000, 2.828821, 2.060220, 0.768601, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.516667, 2.828821, 2.066909, 0.761911, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.533333, 2.828821, 2.073599, 0.755222, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.550000, 2.828821, 2.080288, 0.748533, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.566667, 2.828821, 2.086978, 0.741843, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.583333, 2.828821, 2.093667, 0.735154, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.600000, 2.828821, 2.100356, 0.728464, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.616667, 2.828821, 2.107046, 0.721775, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.633333, 2.828821, 2.113735, 0.715086, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.650000, 2.828821, 2.120425, 0.708396, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.666667, 2.828821, 2.127114, 0.701707, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.683333, 2.828821, 2.133803, 0.695017, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.700000, 2.828821, 2.140493, 0.688328, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.716667, 2.828821, 2.147182, 0.681639, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.733333, 2.828821, 2.153872, 0.674949, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.750000, 2.828821, 2.160561, 0.668260, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.766667, 2.828821, 2.168993, 0.659828, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.783333, 2.828821, 2.177425, 0.651396, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.800000, 2.828821, 2.185857, 0.642964, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.816667, 2.828821, 2.194289, 0.634532, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.833333, 2.828821, 2.202721, 0.626100, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.850000, 2.828821, 2.211153, 0.617668, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.866667, 2.828821, 2.219585, 0.609236, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.883333, 2.828821, 2.228017, 0.600804, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.900000, 2.828821, 2.236449, 0.592372, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.916667, 2.828821, 2.244881, 0.583940, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.933333, 2.828821, 2.253313, 0.575508, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.950000, 2.828821, 2.261745, 0.567076, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.966667, 2.828821, 2.270177, 0.558644, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
85.983333, 2.828821, 2.278609, 0.550212, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.000000, 2.828821, 2.287041, 0.541780, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.016667, 2.828821, 2.298440, 0.530380, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.033333, 2.828821, 2.309840, 0.518981, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.050000, 2.828821, 2.321239, 0.507582, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.066667, 2.828821, 2.332639, 0.496182, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.083333, 2.828821, 2.344038, 0.484783, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.100000, 2.828821, 2.355437, 0.473383, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.116667, 2.828821, 2.366837, 0.461984, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.133333, 2.828821, 2.378236, 0.450585, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.150000, 2.828821, 2.389636, 0.439185, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.166667, 2.828821, 2.401035, 0.427786, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.183333, 2.828821, 2.412434, 0.416386, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.200000, 2.828821, 2.423834, 0.404987, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.216667, 2.828821, 2.435233, 0.393588, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.233333, 2.828821, 2.446633, 0.382188, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.250000, 2.828821, 2.458032, 0.370789, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.266667, 2.828821, 2.473584, 0.355237, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.283333, 2.828821, 2.489136, 0.339685, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.300000, 2.828821, 2.504687, 0.324133, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.316667, 2.828821, 2.520239, 0.308582, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.333333, 2.828821, 2.535791, 0.293030, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.350000, 2.828821, 2.551343, 0.277478, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.366667, 2.828821, 2.566895, 0.261926, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.383333, 2.828821, 2.582446, 0.246374, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.400000, 2.828821, 2.597998, 0.230823, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.416667, 2.828821, 2.613550, 0.215271, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.433333, 2.828821, 2.629102, 0.199719, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.450000, 2.828821, 2.644654, 0.184167, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.466667, 2.828821, 2.660205, 0.168615, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.483333, 2.828821, 2.675757, 0.153064, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.500000, 2.828821, 2.691309, 0.137512, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.516667, 2.828821, 2.683995, 0.144826, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.533333, 2.828821, 2.676680, 0.152141, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.550000, 2.828821, 2.669366, 0.159455, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.566667, 2.828821, 2.662051, 0.166770, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.583333, 2.828821, 2.654737, 0.174084, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.600000, 2.828821, 2.647422, 0.181399, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.616667, 2.828821, 2.640108, 0.188713, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.633333, 2.828821, 2.632793, 0.196028, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.650000, 2.828821, 2.625479, 0.203342, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.666667, 2.828821, 2.618164, 0.210656, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.683333, 2.828821, 2.610850, 0.217971, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.700000, 2.828821, 2.603535, 0.225285, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.716667, 2.828821, 2.596221, 0.232600, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.733333, 2.828821, 2.588906, 0.239914, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.750000, 2.828821, 2.581592, 0.247229, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.766667, 2.828821, 2.575103, 0.253718, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.783333, 2.828821, 2.568614, 0.260207, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.800000, 2.828821, 2.562125, 0.266696, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.816667, 2.828821, 2.555636, 0.273185, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.833333, 2.828821, 2.549147, 0.279674, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.850000, 2.828821, 2.542658, 0.286163, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.866667, 2.828821, 2.536169, 0.292652, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.883333, 2.828821, 2.529679, 0.299141, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.900000, 2.828821, 2.523190, 0.305630, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.916667, 2.828821, 2.516701, 0.312119, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.933333, 2.828821, 2.510212, 0.318609, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.950000, 2.828821, 2.503723, 0.325098, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.966667, 2.828821, 2.497234, 0.331587, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
86.983333, 2.828821, 2.490745, 0.338076, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.000000, 2.828821, 2.484256, 0.344565, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.016667, 2.828821, 2.488935, 0.339886, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.033333, 2.828821, 2.493615, 0.335206, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.050000, 2.828821, 2.498294, 0.330527, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.066667, 2.828821, 2.502973, 0.325848, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.083333, 2.828821, 2.507652, 0.321168, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.100000, 2.828821, 2.512332, 0.316489, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.116667, 2.828821, 2.517011, 0.311810, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.133333, 2.828821, 2.521690, 0.307131, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.150000, 2.828821, 2.526369, 0.302451, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.166667, 2.828821, 2.531049, 0.297772, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.183333, 2.828821, 2.535728, 0.293093, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.200000, 2.828821, 2.540407, 0.288414, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.216667, 2.828821, 2.545086, 0.283734, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.233333, 2.828821, 2.549766, 0.279055, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.250000, 2.828821, 2.554445, 0.274376, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.266667, 2.828821, 2.561681, 0.267139, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.283333, 2.828821, 2.568918, 0.259903, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.300000, 2.828821, 2.576154, 0.252666, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.316667, 2.828821, 2.583391, 0.245430, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.333333, 2.828821, 2.590627, 0.238193, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.350000, 2.828821, 2.597864, 0.230957, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.366667, 2.828821, 2.605100, 0.223721, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.383333, 2.828821, 2.612337, 0.216484, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.400000, 2.828821, 2.619573, 0.209248, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.416667, 2.828821, 2.626810, 0.202011, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.433333, 2.828821, 2.634046, 0.194775, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.450000, 2.828821, 2.641283, 0.187538, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.466667, 2.828821, 2.648519, 0.180302, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.483333, 2.828821, 2.655756, 0.173065, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.500000, 2.828821, 2.662992, 0.165829, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.516667, 2.828821, 2.641517, 0.187304, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.533333, 2.828821, 2.620043, 0.208778, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.550000, 2.828821, 2.598568, 0.230253, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.566667, 2.828821, 2.577093, 0.251728, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.583333, 2.828821, 2.555618, 0.273202, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.600000, 2.828821, 2.534144, 0.294677, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.616667, 2.828821, 2.512669, 0.316152, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.633333, 2.828821, 2.491194, 0.337627, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.650000, 2.828821, 2.469719, 0.359101, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.666667, 2.828821, 2.448245, 0.380576, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.683333, 2.828821, 2.426770, 0.402051, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.700000, 2.828821, 2.405295, 0.423526, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.716667, 2.828821, 2.383820, 0.445000, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.733333, 2.828821, 2.362346, 0.466475, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.750000, 2.828821, 2.340871, 0.487950, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.766667, 2.828821, 2.325286, 0.503534, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.783333, 2.828821, 2.309702, 0.519119, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.800000, 2.828821, 2.294117, 0.534703, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.816667, 2.828821, 2.278533, 0.550288, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.833333, 2.828821, 2.262948, 0.565872, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.850000, 2.828821, 2.247364, 0.581457, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.866667, 2.828821, 2.231779, 0.597042, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.883333, 2.828821, 2.216195, 0.612626, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.900000, 2.828821, 2.200610, 0.628211, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.916667, 2.828821, 2.185026, 0.643795, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.933333, 2.828821, 2.169441, 0.659380, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.950000, 2.828821, 2.153857, 0.674964, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.966667, 2.828821, 2.138272, 0.690549, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
87.983333, 2.828821, 2.122688, 0.706133, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.000000, 2.828821, 2.107103, 0.721718, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.016667, 2.828821, 2.102064, 0.726757, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.033333, 2.828821, 2.097025, 0.731796, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.050000, 2.828821, 2.091986, 0.736835, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.066667, 2.828821, 2.086947, 0.741874, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.083333, 2.828821, 2.081908, 0.746912, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.100000, 2.828821, 2.076869, 0.751951, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.116667, 2.828821, 2.071830, 0.756990, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.133333, 2.828821, 2.066792, 0.762029, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.150000, 2.828821, 2.061753, 0.767068, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.166667, 2.828821, 2.056714, 0.772107, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.183333, 2.828821, 2.051675, 0.777146, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.200000, 2.828821, 2.046636, 0.782185, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.216667, 2.828821, 2.041597, 0.787224, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.233333, 2.828821, 2.036558, 0.792263, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.250000, 2.828821, 2.031519, 0.797302, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.266667, 2.828821, 2.026572, 0.802249, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.283333, 2.828821, 2.021624, 0.807196, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.300000, 2.828821, 2.016677, 0.812144, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.316667, 2.828821, 2.011730, 0.817091, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.333333, 2.828821, 2.006782, 0.822038, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.350000, 2.828821, 2.001835, 0.826986, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.366667, 2.828821, 1.996888, 0.831933, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.383333, 2.828821, 1.991940, 0.836880, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.400000, 2.828821, 1.986993, 0.841828, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.416667, 2.828821, 1.982046, 0.846775, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.433333, 2.828821, 1.977098, 0.851722, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.450000, 2.828821, 1.972151, 0.856670, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.466667, 2.828821, 1.967204, 0.861617, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.483333, 2.828821, 1.962256, 0.866564, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.500000, 2.828821, 1.957309, 0.871512, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.516667, 2.828821, 1.928601, 0.900220, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.533333, 2.828821, 1.899893, 0.928928, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.550000, 2.828821, 1.871185, 0.957636, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.566667, 2.828821, 1.842477, 0.986344, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.583333, 2.828821, 1.813769, 1.015052, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.600000, 2.828821, 1.785061, 1.043760, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.616667, 2.828821, 1.756353, 1.072468, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.633333, 2.828821, 1.727645, 1.101176, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.650000, 2.828821, 1.698937, 1.129884, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.666667, 2.828821, 1.670229, 1.158592, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.683333, 2.828821, 1.641521, 1.187300, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.700000, 2.828821, 1.612813, 1.216008, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.716667, 2.828821, 1.584105, 1.244716, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.733333, 2.828821, 1.555397, 1.273424, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.750000, 2.828821, 1.526689, 1.302132, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.766667, 2.828821, 1.507044, 1.321776, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.783333, 2.828821, 1.487400, 1.341421, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.800000, 2.828821, 1.467755, 1.361065, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.816667, 2.828821, 1.448111, 1.380710, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.833333, 2.828821, 1.428466, 1.400354, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.850000, 2.828821, 1.408822, 1.419999, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.866667, 2.828821, 1.389177, 1.439644, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.883333, 2.828821, 1.369533, 1.459288, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.900000, 2.828821, 1.349888, 1.478933, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.916667, 2.828821, 1.330244, 1.498577, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.933333, 2.828821, 1.310599, 1.518222, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.950000, 2.828821, 1.290955, 1.537866, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.966667, 2.828821, 1.271310, 1.557511, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
88.983333, 2.828821, 1.251666, 1.577155, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.000000, 2.828821, 1.232021, 1.596800, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.016667, 2.828821, 1.217050, 1.611771, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.033333, 2.828821, 1.202080, 1.626741, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.050000, 2.828821, 1.187109, 1.641712, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.066667, 2.828821, 1.172138, 1.656683, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.083333, 2.828821, 1.157167, 1.671653, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.100000, 2.828821, 1.142197, 1.686624, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.116667, 2.828821, 1.127226, 1.701595, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.133333, 2.828821, 1.112255, 1.716566, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.150000, 2.828821, 1.097284, 1.731536, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.166667, 2.828821, 1.082314, 1.746507, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.183333, 2.828821, 1.067343, 1.761478, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.200000, 2.828821, 1.052372, 1.776449, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
