Results from Tidal Range Scheme Title Line Here
89.216667, 2.828821, 1.037401, 1.791419, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.233333, 2.828821, 1.022431, 1.806390, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.250000, 2.828821, 1.007460, 1.821361, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.266667, 2.828821, 0.990362, 1.838458, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.283333, 2.828821, 0.973265, 1.855556, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.300000, 2.828821, 0.956167, 1.872653, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.316667, 2.828821, 0.939070, 1.889751, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.333333, 2.828821, 0.921972, 1.906848, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.350000, 2.828821, 0.904875, 1.923946, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.366667, 2.828821, 0.887777, 1.941044, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.383333, 2.828821, 0.870680, 1.958141, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.400000, 2.828821, 0.853582, 1.975239, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.416667, 2.828821, 0.836485, 1.992336, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.433333, 2.828821, 0.819387, 2.009434, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.450000, 2.828821, 0.802290, 2.026531, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.466667, 2.828821, 0.785192, 2.043629, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.483333, 2.828821, 0.768095, 2.060726, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.500000, 2.828821, 0.750997, 2.077824, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.516667, 2.828821, 0.724797, 2.104024, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.533333, 2.828821, 0.698597, 2.130224, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.550000, 2.828821, 0.672397, 2.156424, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.566667, 2.828821, 0.646197, 2.182624, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.583333, 2.828821, 0.619997, 2.208824, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.600000, 2.828821, 0.593797, 2.235024, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.616667, 2.828821, 0.567597, 2.261224, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.633333, 2.828821, 0.541396, 2.287424, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.650000, 2.828821, 0.515196, 2.313624, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.666667, 2.828821, 0.488996, 2.339824, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.683333, 2.828821, 0.462796, 2.366025, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.700000, 2.828821, 0.436596, 2.392225, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.716667, 2.828821, 0.410396, 2.418425, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.733333, 2.828821, 0.384196, 2.444625, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.750000, 2.828821, 0.357996, 2.470825, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.766667, 2.828821, 0.336287, 2.492534, 432333.973649, 0.000000, 7.158388, 0.000000, 0.000000, 2
89.783333, 2.828821, 0.314578, 2.514242, 432333.973649, 0.102111, 7.160090, 6.426749, 0.000000, 3
89.800000, 2.827929, 0.292870, 2.535059, 432098.769231, 0.103705, 7.161819, 6.455018, 0.000000, 3
89.816667, 2.827032, 0.271161, 2.555871, 431862.401530, 0.105298, 7.163574, 6.483282, 0.000000, 3
89.833333, 2.826131, 0.249452, 2.576679, 431624.868840, 0.106891, 7.165355, 6.511539, 0.000000, 3
89.850000, 2.825226, 0.227743, 2.597482, 431386.168274, 0.108484, 7.167163, 6.539791, 0.000000, 3
89.866667, 2.824316, 0.206034, 2.618281, 431146.299318, 0.110089, 7.168998, 6.568036, 0.000000, 3
89.883333, 2.823402, 0.184326, 2.639076, 430905.260282, 0.111696, 7.170860, 6.596276, 0.000000, 3
89.900000, 2.822483, 0.162617, 2.659866, 430663.049478, 0.113303, 7.172748, 6.624509, 0.000000, 3
89.916667, 2.821560, 0.140908, 2.680652, 430419.664039, 0.114910, 7.174663, 6.652737, 0.000000, 3
89.933333, 2.820632, 0.119199, 2.701433, 430175.103472, 0.116517, 7.176605, 6.680958, 0.000000, 3
89.950000, 2.819700, 0.097490, 2.722209, 429929.364923, 0.118136, 7.178574, 6.709173, 0.000000, 3
89.966667, 2.818763, 0.075782, 2.742982, 429682.447907, 0.119756, 7.180570, 6.737382, 0.000000, 3
89.983333, 2.817822, 0.054073, 2.763749, 429434.349581, 0.121375, 7.182593, 6.765586, 0.000000, 3
90.000000, 2.816877, 0.032364, 2.784513, 429185.068287, 0.122994, 7.184643, 6.793783, 0.000000, 3
90.016667, 2.815927, 0.009477, 2.806449, 428934.602374, 0.124708, 7.186721, 6.822777, 0.000000, 3
90.033333, 2.814972, -0.013410, 2.828382, 428682.919454, 0.126433, 7.188828, 6.849854, 0.000000, 3
90.050000, 2.814013, -0.036296, 2.850309, 428430.090019, 0.128157, 7.190964, 6.876925, 0.000000, 3
90.066667, 2.813050, -0.059183, 2.872233, 428176.110045, 0.129881, 7.193129, 6.903991, 0.000000, 3
90.083333, 2.812082, -0.082070, 2.894152, 427920.979060, 0.131604, 7.195322, 6.931052, 0.000000, 3
90.100000, 2.811110, -0.104957, 2.916066, 427664.695415, 0.133338, 7.197545, 6.958107, 0.000000, 3
90.116667, 2.810133, -0.127844, 2.937977, 427407.256284, 0.135075, 7.199796, 6.985157, 0.000000, 3
90.133333, 2.809152, -0.150730, 2.959883, 427148.661210, 0.136812, 7.202076, 7.012201, 0.000000, 3
90.150000, 2.808167, -0.173617, 2.981784, 426888.907377, 0.138548, 7.204385, 7.039240, 0.000000, 3
90.166667, 2.807177, -0.196504, 3.003681, 426627.991976, 0.140287, 7.206723, 7.066273, 0.000000, 3
90.183333, 2.806183, -0.219391, 3.025574, 426365.914567, 0.142036, 7.209091, 7.093301, 0.000000, 3
90.200000, 2.805185, -0.242278, 3.047462, 426102.672349, 0.143785, 7.211487, 7.120324, 0.000000, 3
90.216667, 2.804182, -0.265164, 3.069346, 425838.263711, 0.145534, 7.213913, 7.147341, 0.000000, 3
90.233333, 2.803174, -0.288051, 3.091226, 425572.687046, 0.147283, 7.216367, 7.174353, 0.000000, 3
90.250000, 2.802163, -0.310938, 3.113101, 425305.939573, 0.149039, 7.218851, 7.202976, 0.000000, 3
90.266667, 2.801146, -0.333878, 3.135024, 425037.959562, 0.150804, 7.221365, 7.232749, 0.000000, 3
90.283333, 2.800125, -0.356818, 3.156943, 424768.701846, 0.152570, 7.223908, 7.262515, 0.000000, 3
90.300000, 2.799099, -0.379758, 3.178856, 424512.979621, 0.154334, 7.226480, 7.292274, 0.000000, 3
90.316667, 2.798068, -0.402698, 3.200765, 424258.116814, 0.156099, 7.229082, 7.321933, 0.000000, 3
90.333333, 2.797032, -0.425638, 3.222670, 424002.062727, 0.157876, 7.231713, 7.348975, 0.000000, 3
90.350000, 2.795992, -0.448578, 3.244569, 423744.907609, 0.159653, 7.234374, 7.376011, 0.000000, 3
90.366667, 2.794947, -0.471518, 3.266464, 423486.648889, 0.161429, 7.237064, 7.403043, 0.000000, 3
90.383333, 2.793898, -0.494457, 3.288355, 423227.285102, 0.163205, 7.239784, 7.430068, 0.000000, 3
90.400000, 2.792844, -0.517397, 3.310241, 422966.814790, 0.164986, 7.242534, 7.457088, 0.000000, 3
90.416667, 2.791786, -0.540337, 3.332123, 422705.236499, 0.166774, 7.245314, 7.484103, 0.000000, 3
90.433333, 2.790723, -0.563277, 3.354001, 422442.547679, 0.168561, 7.248123, 7.511112, 0.000000, 3
90.450000, 2.789656, -0.586217, 3.375873, 422178.745783, 0.170349, 7.250962, 7.538115, 0.000000, 3
90.466667, 2.788584, -0.609157, 3.397742, 421913.830477, 0.172135, 7.253831, 7.565113, 0.000000, 3
90.483333, 2.787508, -0.632097, 3.419605, 421647.799227, 0.173932, 7.256730, 7.594526, 0.000000, 3
90.500000, 2.786427, -0.655037, 3.441464, 421380.564635, 0.175731, 7.259659, 7.624211, 0.000000, 3
90.516667, 2.785341, -0.673466, 3.458807, 421112.114316, 0.177157, 7.262611, 7.647763, 0.000000, 3
90.533333, 2.784251, -0.691895, 3.476146, 420842.662857, 0.178583, 7.265588, 7.671309, 0.000000, 3
90.550000, 2.783157, -0.710323, 3.493481, 420572.208766, 0.180009, 7.268588, 7.694850, 0.000000, 3
90.566667, 2.782059, -0.728752, 3.510811, 420300.749453, 0.181441, 7.271612, 7.718386, 0.000000, 3
90.583333, 2.780957, -0.747181, 3.528138, 420028.283437, 0.182875, 7.274660, 7.741916, 0.000000, 3
90.600000, 2.779851, -0.765610, 3.545460, 419754.809240, 0.184309, 7.277732, 7.765440, 0.000000, 3
90.616667, 2.778740, -0.784039, 3.562779, 419480.325390, 0.185743, 7.280827, 7.788959, 0.000000, 3
90.633333, 2.777626, -0.802467, 3.580093, 419204.829317, 0.187177, 7.283947, 7.812472, 0.000000, 3
90.650000, 2.776507, -0.820896, 3.597403, 418928.319560, 0.188610, 7.287090, 7.835980, 0.000000, 3
90.666667, 2.775385, -0.839325, 3.614710, 418650.794659, 0.190050, 7.290258, 7.859482, 0.000000, 3
90.683333, 2.774258, -0.857754, 3.632012, 418372.252062, 0.191492, 7.293450, 7.882979, 0.000000, 3
90.700000, 2.773127, -0.876183, 3.649310, 418092.690322, 0.192933, 7.296665, 7.906470, 0.000000, 3
90.716667, 2.771992, -0.894611, 3.666603, 417812.107993, 0.194374, 7.299905, 7.929955, 0.000000, 3
90.733333, 2.770853, -0.913040, 3.683893, 417530.502540, 0.195815, 7.303168, 7.953435, 0.000000, 3
90.750000, 2.769709, -0.931469, 3.701178, 417247.872529, 0.197256, 7.306456, 7.976036, 0.000000, 3
90.766667, 2.768562, -0.949749, 3.718311, 416964.247278, 0.198691, 7.309767, 7.986612, 0.000000, 3
90.783333, 2.767412, -0.968028, 3.735441, 416680.052405, 0.200127, 7.313103, 7.997186, 0.000000, 3
90.800000, 2.766261, -0.986308, 3.752568, 416395.286157, 0.201563, 7.316462, 8.007758, 0.000000, 3
90.816667, 2.765106, -1.004587, 3.769694, 416109.948983, 0.202998, 7.319845, 8.018329, 0.000000, 3
90.833333, 2.763950, -1.022867, 3.786817, 415824.038039, 0.204433, 7.323253, 8.028899, 0.000000, 3
90.850000, 2.762791, -1.041147, 3.803937, 415537.553776, 0.205870, 7.326684, 8.038495, 0.000000, 3
90.866667, 2.761630, -1.059426, 3.821056, 415250.529541, 0.207313, 7.330139, 8.044836, 0.000000, 3
90.883333, 2.760467, -1.077706, 3.838173, 414963.079773, 0.208756, 7.333618, 8.051175, 0.000000, 3
90.900000, 2.759302, -1.095985, 3.855288, 414675.203722, 0.210199, 7.337122, 8.057514, 0.000000, 3
90.916667, 2.758136, -1.114265, 3.872401, 414386.900638, 0.211641, 7.340649, 8.063852, 0.000000, 3
90.933333, 2.756968, -1.132545, 3.889513, 414098.169776, 0.213084, 7.344200, 8.070190, 0.000000, 3
90.950000, 2.755798, -1.150824, 3.906623, 413809.010388, 0.214529, 7.347776, 8.075709, 0.000000, 3
90.966667, 2.754627, -1.169104, 3.923731, 413519.451294, 0.215979, 7.351376, 8.079934, 0.000000, 3
90.983333, 2.753454, -1.187383, 3.940838, 413229.537703, 0.217429, 7.354999, 8.084157, 0.000000, 3
91.000000, 2.752280, -1.205663, 3.957943, 412939.268820, 0.218879, 7.358647, 8.088381, 0.000000, 3
91.016667, 2.751104, -1.228549, 3.979654, 412648.643847, 0.220719, 7.362326, 8.093742, 0.000000, 3
91.033333, 2.749927, -1.251435, 4.001363, 412357.621521, 0.222559, 7.366035, 8.099270, 0.000000, 3
91.050000, 2.748748, -1.274322, 4.023070, 412066.194515, 0.224409, 7.369775, 8.107310, 0.000000, 3
91.066667, 2.747567, -1.297208, 4.044775, 411774.271332, 0.226258, 7.373546, 8.115349, 0.000000, 3
91.083333, 2.746384, -1.320094, 4.066478, 411481.851284, 0.228107, 7.377348, 8.123387, 0.000000, 3
91.100000, 2.745199, -1.342980, 4.088180, 411188.933687, 0.229956, 7.381181, 8.131425, 0.000000, 3
91.116667, 2.744013, -1.365866, 4.109879, 410895.516763, 0.231809, 7.385044, 8.139461, 0.000000, 3
91.133333, 2.742824, -1.388753, 4.131576, 410601.599832, 0.233667, 7.388939, 8.147497, 0.000000, 3
91.150000, 2.741633, -1.411639, 4.153271, 410307.182214, 0.235525, 7.392864, 8.155533, 0.000000, 3
91.166667, 2.740440, -1.434525, 4.174965, 410012.262139, 0.237382, 7.396821, 8.163567, 0.000000, 3
91.183333, 2.739244, -1.457411, 4.196656, 409716.838934, 0.239240, 7.400808, 8.171601, 0.000000, 3
91.200000, 2.738047, -1.480297, 4.218345, 409420.911924, 0.241104, 7.404826, 8.177369, 0.000000, 3
91.216667, 2.736849, -1.503184, 4.240032, 409124.561158, 0.242970, 7.408876, 8.182724, 0.000000, 3
91.233333, 2.735648, -1.526070, 4.261718, 408827.801173, 0.244836, 7.412956, 8.188078, 0.000000, 3
91.250000, 2.734446, -1.548956, 4.283402, 408530.631228, 0.246702, 7.417068, 8.193433, 0.000000, 3
91.266667, 2.733242, -1.569659, 4.302901, 408233.050582, 0.248380, 7.421208, 8.198605, 0.000000, 3
91.283333, 2.732037, -1.590362, 4.322399, 407935.065035, 0.250065, 7.425375, 8.205827, 0.000000, 3
91.300000, 2.730829, -1.611065, 4.341895, 407636.598676, 0.251750, 7.429571, 8.213047, 0.000000, 3
91.316667, 2.729620, -1.631768, 4.361388, 407337.650821, 0.253434, 7.433795, 8.220267, 0.000000, 3
91.333333, 2.728409, -1.652471, 4.380880, 407038.220789, 0.255118, 7.438047, 8.227486, 0.000000, 3
91.350000, 2.727196, -1.673174, 4.400370, 406738.306812, 0.256802, 7.442327, 8.234705, 0.000000, 3
91.366667, 2.725980, -1.693877, 4.419858, 406437.908215, 0.258494, 7.446635, 8.241923, 0.000000, 3
91.383333, 2.724763, -1.714581, 4.439344, 406137.023233, 0.260185, 7.450972, 8.249140, 0.000000, 3
91.400000, 2.723544, -1.735284, 4.458828, 405835.652282, 0.261876, 7.455336, 8.256356, 0.000000, 3
91.416667, 2.722323, -1.755987, 4.478310, 405533.792516, 0.263567, 7.459729, 8.263571, 0.000000, 3
91.433333, 2.721100, -1.776690, 4.497790, 405231.444353, 0.265258, 7.464150, 8.270786, 0.000000, 3
91.450000, 2.719875, -1.797393, 4.517268, 404928.606040, 0.266954, 7.468599, 8.278000, 0.000000, 3
91.466667, 2.718648, -1.818096, 4.536744, 404625.276912, 0.268651, 7.473077, 8.285214, 0.000000, 3
91.483333, 2.717419, -1.838799, 4.556218, 404321.455219, 0.270348, 7.477583, 8.292426, 0.000000, 3
91.500000, 2.716188, -1.859502, 4.575690, 404017.140302, 0.272045, 7.482117, 8.299638, 0.000000, 3
91.516667, 2.714955, -1.868359, 4.583313, 403712.331501, 0.272709, 7.486662, 8.302462, 0.000000, 3
91.533333, 2.713720, -1.877215, 4.590935, 403407.187729, 0.273373, 7.491218, 8.305285, 0.000000, 3
91.550000, 2.712485, -1.886072, 4.598556, 403101.709290, 0.274037, 7.495785, 8.308107, 0.000000, 3
91.566667, 2.711247, -1.894928, 4.606176, 402795.895405, 0.274703, 7.500364, 8.310167, 0.000000, 3
91.583333, 2.710009, -1.903785, 4.613794, 402489.773495, 0.275369, 7.504953, 8.312048, 0.000000, 3
91.600000, 2.708770, -1.912641, 4.621411, 402183.349269, 0.276036, 7.509554, 8.313929, 0.000000, 3
91.616667, 2.707529, -1.921498, 4.629026, 401876.621922, 0.276702, 7.514166, 8.315809, 0.000000, 3
91.633333, 2.706287, -1.930354, 4.636641, 401569.590652, 0.277368, 7.518788, 8.317689, 0.000000, 3
91.650000, 2.705043, -1.939211, 4.644254, 401262.254660, 0.278034, 7.523422, 8.319569, 0.000000, 3
91.666667, 2.703799, -1.948067, 4.651866, 400954.614230, 0.278700, 7.528067, 8.321448, 0.000000, 3
91.683333, 2.702553, -1.956924, 4.659477, 400646.667479, 0.279365, 7.532723, 8.323328, 0.000000, 3
91.700000, 2.701306, -1.965780, 4.667087, 400338.414696, 0.280031, 7.537391, 8.325207, 0.000000, 3
91.716667, 2.700058, -1.974637, 4.674695, 400029.854000, 0.280696, 7.542069, 8.327085, 0.000000, 3
91.733333, 2.698809, -1.983493, 4.682302, 399651.259625, 0.281362, 7.546758, 8.328963, 0.000000, 3
91.750000, 2.697557, -1.992350, 4.689907, 399268.817448, 0.282027, 7.551459, 8.330841, 0.000000, 3
91.766667, 2.696305, -2.001130, 4.697435, 398885.922063, 0.282685, 7.556170, 8.332700, 0.000000, 3
91.783333, 2.695051, -2.009909, 4.704960, 398502.573886, 0.283345, 7.560893, 8.335171, 0.000000, 3
91.800000, 2.693795, -2.018689, 4.712485, 398118.742591, 0.284006, 7.565626, 8.337957, 0.000000, 3
91.816667, 2.692538, -2.027469, 4.720007, 397734.412583, 0.284666, 7.570370, 8.340743, 0.000000, 3
91.833333, 2.691279, -2.036249, 4.727528, 397349.581645, 0.285326, 7.575126, 8.343529, 0.000000, 3
91.850000, 2.690019, -2.045028, 4.735047, 396964.248900, 0.285986, 7.579892, 8.346314, 0.000000, 3
91.866667, 2.688757, -2.053808, 4.742565, 396578.412138, 0.286646, 7.584670, 8.349098, 0.000000, 3
91.883333, 2.687493, -2.062588, 4.750081, 396192.071821, 0.287306, 7.589458, 8.351882, 0.000000, 3
91.900000, 2.686228, -2.071368, 4.757595, 395805.225742, 0.287965, 7.594258, 8.354665, 0.000000, 3
91.916667, 2.684960, -2.080147, 4.765108, 395417.871699, 0.288625, 7.599068, 8.357447, 0.000000, 3
91.933333, 2.683692, -2.088927, 4.772619, 395030.008826, 0.289284, 7.603889, 8.360229, 0.000000, 3
91.950000, 2.682421, -2.097707, 4.780128, 394641.634926, 0.289943, 7.608722, 8.363010, 0.000000, 3
91.966667, 2.681149, -2.106487, 4.787636, 394252.749139, 0.290602, 7.613565, 8.365791, 0.000000, 3
91.983333, 2.679875, -2.115266, 4.795142, 393863.349274, 0.291261, 7.618419, 8.368571, 0.000000, 3
92.000000, 2.678600, -2.124046, 4.802646, 393473.434474, 0.291921, 7.623285, 8.371024, 0.000000, 3
92.016667, 2.677323, -2.138654, 4.815977, 393083.018540, 0.293095, 7.628170, 8.374315, 0.000000, 3
92.033333, 2.676044, -2.153262, 4.829306, 392692.060656, 0.294268, 7.633074, 8.377606, 0.000000, 3
92.050000, 2.674763, -2.167871, 4.842634, 392300.559995, 0.295442, 7.637998, 8.380897, 0.000000, 3
92.066667, 2.673481, -2.182479, 4.855960, 391908.514400, 0.296616, 7.642942, 8.384188, 0.000000, 3
92.083333, 2.672196, -2.197087, 4.869283, 391515.921715, 0.297789, 7.647905, 8.387477, 0.000000, 3
92.100000, 2.670910, -2.211695, 4.882606, 391122.781121, 0.298962, 7.652888, 8.390767, 0.000000, 3
92.116667, 2.669623, -2.226303, 4.895926, 390729.090470, 0.300135, 7.657890, 8.394056, 0.000000, 3
92.133333, 2.668333, -2.240912, 4.909245, 390334.847616, 0.301311, 7.662912, 8.398486, 0.000000, 3
92.150000, 2.667041, -2.255520, 4.922561, 389939.997256, 0.302487, 7.667953, 8.403418, 0.000000, 3
92.166667, 2.665748, -2.270128, 4.935876, 389544.514706, 0.303663, 7.673014, 8.408349, 0.000000, 3
92.183333, 2.664452, -2.284736, 4.949188, 389148.397897, 0.304839, 7.678095, 8.413280, 0.000000, 3
92.200000, 2.663154, -2.299344, 4.962498, 388751.644761, 0.306015, 7.683195, 8.418209, 0.000000, 3
92.216667, 2.661854, -2.313953, 4.975807, 388354.253235, 0.307191, 7.688315, 8.423138, 0.000000, 3
92.233333, 2.660552, -2.328561, 4.989113, 387956.222587, 0.308367, 7.693455, 8.428067, 0.000000, 3
92.250000, 2.659248, -2.343169, 5.002417, 387557.549433, 0.309543, 7.698614, 8.432994, 0.000000, 3
92.266667, 2.657942, -2.360882, 5.018824, 387158.233048, 0.310996, 7.703797, 8.439070, 0.000000, 3
92.283333, 2.656633, -2.378595, 5.035228, 386758.215685, 0.312449, 7.709004, 8.445146, 0.000000, 3
92.300000, 2.655322, -2.396307, 5.051630, 386357.495345, 0.313902, 7.714236, 8.451221, 0.000000, 3
92.316667, 2.654009, -2.414020, 5.068029, 385956.070034, 0.315355, 7.719492, 8.457295, 0.000000, 3
92.333333, 2.652694, -2.431733, 5.084427, 385553.937763, 0.316808, 7.724772, 8.463368, 0.000000, 3
92.350000, 2.651376, -2.449446, 5.100822, 385151.096544, 0.318261, 7.730076, 8.469339, 0.000000, 3
92.366667, 2.650056, -2.467159, 5.117215, 384747.549693, 0.319717, 7.735405, 8.473386, 0.000000, 3
92.383333, 2.648734, -2.484871, 5.133605, 384343.385251, 0.321173, 7.740758, 8.477433, 0.000000, 3
92.400000, 2.647410, -2.502584, 5.149994, 383938.602488, 0.322629, 7.746135, 8.481480, 0.000000, 3
92.416667, 2.646084, -2.520297, 5.166381, 383533.199351, 0.324085, 7.751536, 8.485526, 0.000000, 3
92.433333, 2.644755, -2.538010, 5.182765, 383127.172467, 0.325540, 7.756962, 8.489572, 0.000000, 3
92.450000, 2.643425, -2.555723, 5.199148, 382720.521115, 0.326996, 7.762412, 8.493617, 0.000000, 3
92.466667, 2.642093, -2.573435, 5.215528, 382313.243254, 0.328454, 7.767886, 8.499578, 0.000000, 3
92.483333, 2.640758, -2.591148, 5.231907, 381905.244332, 0.329913, 7.773385, 8.505644, 0.000000, 3
92.500000, 2.639421, -2.608861, 5.248282, 381496.518431, 0.331371, 7.778908, 8.511710, 0.000000, 3
92.516667, 2.638082, -2.604809, 5.242891, 381087.062284, 0.330891, 7.784423, 8.509713, 0.000000, 3
92.533333, 2.636741, -2.600758, 5.237499, 380677.260854, 0.330411, 7.789929, 8.507716, 0.000000, 3
92.550000, 2.635400, -2.596706, 5.232106, 380267.114509, 0.329931, 7.795428, 8.505718, 0.000000, 3
92.566667, 2.634057, -2.592655, 5.226712, 379856.622298, 0.329450, 7.800919, 8.503720, 0.000000, 3
92.583333, 2.632713, -2.588603, 5.221316, 379445.781949, 0.328970, 7.806402, 8.501722, 0.000000, 3
92.600000, 2.631368, -2.584551, 5.215919, 379034.593836, 0.328489, 7.811877, 8.499723, 0.000000, 3
92.616667, 2.630022, -2.580500, 5.210522, 378623.055693, 0.328009, 7.817344, 8.497724, 0.000000, 3
92.633333, 2.628674, -2.576448, 5.205123, 378211.166577, 0.327528, 7.822802, 8.495724, 0.000000, 3
92.650000, 2.627326, -2.572397, 5.199722, 377798.925544, 0.327047, 7.828253, 8.493759, 0.000000, 3
92.666667, 2.625976, -2.568345, 5.194321, 377386.330339, 0.326567, 7.833696, 8.492425, 0.000000, 3
92.683333, 2.624625, -2.564293, 5.188919, 376973.347098, 0.326087, 7.839131, 8.491091, 0.000000, 3
92.700000, 2.623273, -2.560242, 5.183515, 376559.976230, 0.325607, 7.844557, 8.489757, 0.000000, 3
92.716667, 2.621920, -2.556190, 5.178110, 376146.216830, 0.325127, 7.849976, 8.488422, 0.000000, 3
92.733333, 2.620565, -2.552139, 5.172703, 375732.066678, 0.324647, 7.855387, 8.487087, 0.000000, 3
92.750000, 2.619209, -2.548087, 5.167296, 375317.524873, 0.324166, 7.860790, 8.485752, 0.000000, 3
92.766667, 2.617851, -2.544896, 5.162747, 374902.589200, 0.323762, 7.866186, 8.484629, 0.000000, 3
92.783333, 2.616493, -2.541705, 5.158198, 374487.249561, 0.323358, 7.871575, 8.483506, 0.000000, 3
92.800000, 2.615133, -2.538514, 5.153647, 374071.503754, 0.322954, 7.876958, 8.482382, 0.000000, 3
92.816667, 2.613772, -2.535323, 5.149095, 373655.350897, 0.322549, 7.882334, 8.481258, 0.000000, 3
92.833333, 2.612409, -2.532132, 5.144541, 373238.788795, 0.322145, 7.887703, 8.480134, 0.000000, 3
92.850000, 2.611045, -2.528941, 5.139986, 372821.816570, 0.321740, 7.893065, 8.479009, 0.000000, 3
92.866667, 2.609680, -2.525750, 5.135430, 372404.433344, 0.321335, 7.898421, 8.477884, 0.000000, 3
92.883333, 2.608313, -2.522559, 5.130872, 371986.636932, 0.320930, 7.903769, 8.476758, 0.000000, 3
92.900000, 2.606945, -2.519368, 5.126313, 371568.426462, 0.320525, 7.909111, 8.475633, 0.000000, 3
92.916667, 2.605575, -2.516177, 5.121752, 371149.799753, 0.320120, 7.914447, 8.474507, 0.000000, 3
92.933333, 2.604205, -2.512986, 5.117191, 370730.757249, 0.319715, 7.919775, 8.473380, 0.000000, 3
92.950000, 2.602833, -2.509795, 5.112628, 370311.295464, 0.319309, 7.925097, 8.472254, 0.000000, 3
92.966667, 2.601459, -2.506604, 5.108063, 369891.413536, 0.318904, 7.930412, 8.471127, 0.000000, 3
92.983333, 2.600084, -2.503413, 5.103497, 369471.110605, 0.318498, 7.935721, 8.469999, 0.000000, 3
93.000000, 2.598708, -2.500222, 5.098930, 369095.392474, 0.318093, 7.941022, 8.468740, 0.000000, 3
93.016667, 2.597331, -2.503392, 5.100723, 368722.283292, 0.318252, 7.946326, 8.469314, 0.000000, 3
93.033333, 2.595952, -2.506562, 5.102514, 368348.770901, 0.318411, 7.951633, 8.469756, 0.000000, 3
93.050000, 2.594571, -2.509732, 5.104303, 367974.859208, 0.318570, 7.956943, 8.470198, 0.000000, 3
93.066667, 2.593190, -2.512901, 5.106091, 367600.547481, 0.318729, 7.962255, 8.470640, 0.000000, 3
93.083333, 2.591806, -2.516071, 5.107878, 367225.834989, 0.318888, 7.967570, 8.471081, 0.000000, 3
93.100000, 2.590422, -2.519241, 5.109663, 366850.719846, 0.319046, 7.972887, 8.471522, 0.000000, 3
93.116667, 2.589035, -2.522411, 5.111446, 366475.201325, 0.319205, 7.978207, 8.471962, 0.000000, 3
93.133333, 2.587648, -2.525581, 5.113228, 366099.278703, 0.319363, 7.983530, 8.472402, 0.000000, 3
93.150000, 2.586258, -2.528751, 5.115009, 365722.950099, 0.319521, 7.988855, 8.472842, 0.000000, 3
93.166667, 2.584868, -2.531921, 5.116788, 365346.214794, 0.319679, 7.994183, 8.473281, 0.000000, 3
93.183333, 2.583475, -2.535091, 5.118566, 364969.070914, 0.319837, 7.999514, 8.473720, 0.000000, 3
93.200000, 2.582082, -2.538260, 5.120342, 364591.516588, 0.319995, 8.004847, 8.474158, 0.000000, 3
93.216667, 2.580686, -2.541430, 5.122116, 364213.551102, 0.320152, 8.010183, 8.474597, 0.000000, 3
93.233333, 2.579289, -2.544600, 5.123890, 363835.173748, 0.320310, 8.015521, 8.475034, 0.000000, 3
93.250000, 2.577891, -2.547770, 5.125661, 363456.382662, 0.320467, 8.020863, 8.475472, 0.000000, 3
93.266667, 2.576491, -2.556681, 5.133172, 363077.177137, 0.321135, 8.026215, 8.477326, 0.000000, 3
93.283333, 2.575090, -2.565592, 5.140681, 362697.491814, 0.321802, 8.031578, 8.479181, 0.000000, 3
93.300000, 2.573686, -2.574503, 5.148189, 362317.324897, 0.322469, 8.036953, 8.481034, 0.000000, 3
93.316667, 2.572281, -2.583413, 5.155694, 361936.675746, 0.323136, 8.042338, 8.482887, 0.000000, 3
93.333333, 2.570874, -2.592324, 5.163198, 361555.542570, 0.323802, 8.047735, 8.484740, 0.000000, 3
93.350000, 2.569465, -2.601235, 5.170700, 361173.924734, 0.324469, 8.053143, 8.486593, 0.000000, 3
93.366667, 2.568055, -2.610146, 5.178201, 360791.819301, 0.325135, 8.058562, 8.488445, 0.000000, 3
93.383333, 2.566642, -2.619057, 5.185699, 360409.224489, 0.325801, 8.063992, 8.490296, 0.000000, 3
93.400000, 2.565228, -2.627968, 5.193196, 360026.139672, 0.326467, 8.069433, 8.492147, 0.000000, 3
93.416667, 2.563812, -2.636879, 5.200691, 359642.563076, 0.327133, 8.074885, 8.494083, 0.000000, 3
93.433333, 2.562394, -2.645790, 5.208184, 359258.490627, 0.327800, 8.080348, 8.496858, 0.000000, 3
93.450000, 2.560974, -2.654700, 5.215675, 358873.881422, 0.328467, 8.085823, 8.499633, 0.000000, 3
93.466667, 2.559552, -2.663611, 5.223164, 358488.733738, 0.329134, 8.091308, 8.502406, 0.000000, 3
93.483333, 2.558129, -2.672522, 5.230651, 358103.045850, 0.329801, 8.096805, 8.505179, 0.000000, 3
93.500000, 2.556703, -2.681433, 5.238136, 357716.816040, 0.330468, 8.102313, 8.507952, 0.000000, 3
93.516667, 2.555275, -2.670818, 5.226093, 357330.042592, 0.329395, 8.107803, 8.503491, 0.000000, 3
93.533333, 2.553846, -2.660202, 5.214049, 356943.052469, 0.328323, 8.113275, 8.499030, 0.000000, 3
93.550000, 2.552417, -2.649587, 5.202004, 356555.845950, 0.327250, 8.118729, 8.494569, 0.000000, 3
93.566667, 2.550987, -2.638971, 5.189958, 356168.422167, 0.326179, 8.124165, 8.491348, 0.000000, 3
93.583333, 2.549556, -2.628356, 5.177912, 355780.723995, 0.325109, 8.129584, 8.488373, 0.000000, 3
93.600000, 2.548123, -2.617741, 5.165864, 355392.739143, 0.324039, 8.134984, 8.485398, 0.000000, 3
93.616667, 2.546690, -2.607125, 5.153815, 355004.465664, 0.322969, 8.140367, 8.482423, 0.000000, 3
93.633333, 2.545256, -2.596510, 5.141765, 354615.903908, 0.321898, 8.145732, 8.479448, 0.000000, 3
93.650000, 2.543820, -2.585894, 5.129714, 354227.051932, 0.320827, 8.151079, 8.476473, 0.000000, 3
93.666667, 2.542383, -2.575279, 5.117662, 353837.910087, 0.319757, 8.156409, 8.473497, 0.000000, 3
93.683333, 2.540946, -2.564664, 5.105609, 353448.476434, 0.318686, 8.161720, 8.470521, 0.000000, 3
93.700000, 2.539507, -2.554048, 5.093555, 353058.750183, 0.317617, 8.167014, 8.466749, 0.000000, 3
93.716667, 2.538067, -2.543433, 5.081500, 352668.766047, 0.316549, 8.172289, 8.462284, 0.000000, 3
93.733333, 2.536627, -2.532817, 5.069444, 352278.557550, 0.315481, 8.177547, 8.457819, 0.000000, 3
93.750000, 2.535186, -2.522202, 5.057388, 351888.121551, 0.314413, 8.182788, 8.453353, 0.000000, 3
93.766667, 2.533743, -2.505687, 5.039430, 351497.458346, 0.312822, 8.188001, 8.446702, 0.000000, 3
93.783333, 2.532301, -2.489171, 5.021472, 351106.668883, 0.311231, 8.193189, 8.440051, 0.000000, 3
93.800000, 2.530858, -2.472656, 5.003514, 350715.752217, 0.309640, 8.198349, 8.433400, 0.000000, 3
93.816667, 2.529414, -2.456140, 4.985555, 350324.707407, 0.308052, 8.203483, 8.426749, 0.000000, 3
93.833333, 2.527970, -2.439625, 4.967595, 349933.534654, 0.306466, 8.208591, 8.420097, 0.000000, 3
93.850000, 2.526526, -2.423110, 4.949635, 349542.234160, 0.304879, 8.213672, 8.413445, 0.000000, 3
93.866667, 2.525081, -2.406594, 4.931675, 349150.804985, 0.303292, 8.218727, 8.406793, 0.000000, 3
93.883333, 2.523635, -2.390079, 4.913714, 348759.245049, 0.301705, 8.223756, 8.400141, 0.000000, 3
93.900000, 2.522189, -2.373563, 4.895753, 348367.556839, 0.300120, 8.228758, 8.394013, 0.000000, 3
93.916667, 2.520743, -2.357048, 4.877791, 347975.713178, 0.298538, 8.233733, 8.389578, 0.000000, 3
93.933333, 2.519295, -2.340533, 4.859828, 347583.634459, 0.296956, 8.238683, 8.385143, 0.000000, 3
93.950000, 2.517847, -2.324017, 4.841864, 347191.320988, 0.295374, 8.243606, 8.380707, 0.000000, 3
93.966667, 2.516398, -2.307502, 4.823900, 346798.771933, 0.293792, 8.248502, 8.376272, 0.000000, 3
93.983333, 2.514948, -2.290986, 4.805934, 346405.986460, 0.292210, 8.253372, 8.371836, 0.000000, 3
94.000000, 2.513497, -2.274471, 4.787968, 346012.963740, 0.290632, 8.258216, 8.365914, 0.000000, 3
94.016667, 2.512045, -2.264220, 4.776265, 345619.771263, 0.289604, 8.263043, 8.361580, 0.000000, 3
94.033333, 2.510593, -2.253969, 4.764562, 345226.336423, 0.288577, 8.267853, 8.357245, 0.000000, 3
94.050000, 2.509140, -2.243718, 4.752857, 344832.656122, 0.287550, 8.272645, 8.352910, 0.000000, 3
94.066667, 2.507685, -2.233466, 4.741152, 344438.730678, 0.286522, 8.277420, 8.348575, 0.000000, 3
94.083333, 2.506230, -2.223215, 4.729446, 344044.559273, 0.285495, 8.282179, 8.344239, 0.000000, 3
94.100000, 2.504774, -2.212964, 4.717739, 343650.139954, 0.284467, 8.286920, 8.339903, 0.000000, 3
94.116667, 2.503317, -2.202713, 4.706030, 343255.473042, 0.283439, 8.291644, 8.335567, 0.000000, 3
94.133333, 2.501859, -2.192462, 4.694321, 342860.557725, 0.282413, 8.296351, 8.331931, 0.000000, 3
94.150000, 2.500401, -2.182211, 4.682611, 342465.359119, 0.281389, 8.301040, 8.329040, 0.000000, 3
94.166667, 2.498941, -2.171960, 4.670900, 342127.247132, 0.280365, 8.305713, 8.326148, 0.000000, 3
94.183333, 2.497480, -2.161709, 4.659188, 341810.635550, 0.279340, 8.310369, 8.323256, 0.000000, 3
94.200000, 2.496018, -2.151457, 4.647475, 341493.840821, 0.278316, 8.315007, 8.320364, 0.000000, 3
94.216667, 2.494555, -2.141206, 4.635762, 341176.862283, 0.277291, 8.319629, 8.317472, 0.000000, 3
94.233333, 2.493092, -2.130955, 4.624047, 340859.698366, 0.276266, 8.324233, 8.314580, 0.000000, 3
94.250000, 2.491628, -2.120704, 4.612332, 340542.350227, 0.275242, 8.328821, 8.311687, 0.000000, 3
94.266667, 2.490163, -2.120349, 4.610512, 340224.816299, 0.275082, 8.333405, 8.311237, 0.000000, 3
94.283333, 2.488696, -2.119994, 4.608691, 339907.003482, 0.274923, 8.337988, 8.310788, 0.000000, 3
94.300000, 2.487229, -2.119639, 4.606868, 339588.910303, 0.274764, 8.342567, 8.310338, 0.000000, 3
94.316667, 2.485760, -2.119285, 4.605044, 339270.536199, 0.274604, 8.347144, 8.309887, 0.000000, 3
94.333333, 2.484289, -2.118930, 4.603219, 338951.879705, 0.274445, 8.351718, 8.309437, 0.000000, 3
94.350000, 2.482818, -2.118575, 4.601393, 338632.941165, 0.274285, 8.356289, 8.308986, 0.000000, 3
94.366667, 2.481345, -2.118220, 4.599565, 338313.719117, 0.274125, 8.360858, 8.308481, 0.000000, 3
94.383333, 2.479871, -2.117865, 4.597736, 337994.214812, 0.273966, 8.365424, 8.307803, 0.000000, 3
94.400000, 2.478395, -2.117510, 4.595905, 337674.434024, 0.273806, 8.369987, 8.307125, 0.000000, 3
94.416667, 2.476918, -2.117155, 4.594074, 337354.377095, 0.273647, 8.374548, 8.306447, 0.000000, 3
94.433333, 2.475440, -2.116800, 4.592241, 337034.042560, 0.273487, 8.379106, 8.305768, 0.000000, 3
94.450000, 2.473961, -2.116446, 4.590407, 336713.428957, 0.273327, 8.383662, 8.305089, 0.000000, 3
94.466667, 2.472480, -2.116091, 4.588571, 336392.536633, 0.273167, 8.388215, 8.304409, 0.000000, 3
94.483333, 2.470998, -2.115736, 4.586734, 336071.364128, 0.273007, 8.392765, 8.303729, 0.000000, 3
94.500000, 2.469515, -2.115381, 4.584896, 335749.909988, 0.272847, 8.397312, 8.303048, 0.000000, 3
94.516667, 2.468031, -2.095145, 4.563176, 335428.174562, 0.270954, 8.401828, 8.295003, 0.000000, 3
94.533333, 2.466546, -2.074909, 4.541455, 335106.442284, 0.269062, 8.406312, 8.286959, 0.000000, 3
94.550000, 2.465062, -2.054673, 4.519735, 334784.713223, 0.267169, 8.410765, 8.278914, 0.000000, 3
94.566667, 2.463577, -2.034437, 4.498014, 334462.987445, 0.265277, 8.415186, 8.270870, 0.000000, 3
94.583333, 2.462093, -2.014201, 4.476294, 334141.265019, 0.263392, 8.419576, 8.262825, 0.000000, 3
94.600000, 2.460608, -1.993965, 4.454573, 333819.546013, 0.261507, 8.423935, 8.254780, 0.000000, 3
94.616667, 2.459124, -1.973729, 4.432853, 333497.830494, 0.259622, 8.428262, 8.246736, 0.000000, 3
94.633333, 2.457640, -1.953493, 4.411133, 333176.117631, 0.257737, 8.432557, 8.238691, 0.000000, 3
94.650000, 2.456155, -1.933257, 4.389412, 332854.408390, 0.255856, 8.436822, 8.230647, 0.000000, 3
94.666667, 2.454671, -1.913021, 4.367692, 332532.702841, 0.253979, 8.441055, 8.222602, 0.000000, 3
94.683333, 2.453187, -1.892785, 4.345972, 332211.000152, 0.252102, 8.445256, 8.214557, 0.000000, 3
94.700000, 2.451702, -1.872549, 4.324251, 331889.301290, 0.250225, 8.449427, 8.206513, 0.000000, 3
94.716667, 2.450218, -1.852313, 4.302531, 331567.605424, 0.248348, 8.453566, 8.198468, 0.000000, 3
94.733333, 2.448734, -1.832077, 4.280811, 331245.913521, 0.246479, 8.457674, 8.192793, 0.000000, 3
94.750000, 2.447249, -1.811841, 4.259090, 330924.131363, 0.244610, 8.461751, 8.187430, 0.000000, 3
94.766667, 2.445764, -1.787113, 4.232876, 330602.246545, 0.242354, 8.465790, 8.180957, 0.000000, 3
94.783333, 2.444278, -1.762384, 4.206662, 330280.304110, 0.240099, 8.469792, 8.174485, 0.000000, 3
94.800000, 2.442793, -1.737656, 4.180448, 329958.302392, 0.237852, 8.473756, 8.165598, 0.000000, 3
94.816667, 2.441307, -1.712927, 4.154234, 329636.336580, 0.235607, 8.477683, 8.155889, 0.000000, 3
94.833333, 2.439822, -1.688199, 4.128020, 329314.438982, 0.233362, 8.481572, 8.146180, 0.000000, 3
94.850000, 2.438337, -1.663470, 4.101807, 328992.610497, 0.231118, 8.485424, 8.136472, 0.000000, 3
94.866667, 2.436852, -1.638742, 4.075594, 328670.851128, 0.228884, 8.489239, 8.126763, 0.000000, 3
94.883333, 2.435368, -1.614013, 4.049381, 328349.159982, 0.226650, 8.493016, 8.117055, 0.000000, 3
94.900000, 2.433884, -1.589285, 4.023169, 328027.538854, 0.224417, 8.496756, 8.107346, 0.000000, 3
94.916667, 2.432400, -1.564556, 3.996957, 327705.987745, 0.222185, 8.500460, 8.098014, 0.000000, 3
94.933333, 2.430917, -1.539828, 3.970745, 327384.490552, 0.219964, 8.504126, 8.091542, 0.000000, 3
94.950000, 2.429433, -1.515099, 3.944533, 327062.934606, 0.217742, 8.507755, 8.085070, 0.000000, 3
94.966667, 2.427949, -1.490371, 3.918320, 326741.320036, 0.215521, 8.511347, 8.078598, 0.000000, 3
94.983333, 2.426465, -1.465642, 3.892107, 326419.646973, 0.213303, 8.514902, 8.071151, 0.000000, 3
95.000000, 2.424981, -1.440914, 3.865895, 326097.953075, 0.211093, 8.518420, 8.061442, 0.000000, 3
95.016667, 2.423497, -1.419632, 3.843129, 325776.329536, 0.209174, 8.521906, 8.053011, 0.000000, 3
95.033333, 2.422013, -1.398350, 3.820363, 325454.724573, 0.207255, 8.525360, 8.044579, 0.000000, 3
95.050000, 2.420529, -1.377069, 3.797598, 325133.139131, 0.205337, 8.528783, 8.035554, 0.000000, 3
95.066667, 2.419045, -1.355787, 3.774832, 324811.596463, 0.203429, 8.532173, 8.021501, 0.000000, 3
95.083333, 2.417563, -1.334505, 3.752068, 324490.298180, 0.201521, 8.535532, 8.007449, 0.000000, 3
95.100000, 2.416082, -1.313223, 3.729305, 324169.245893, 0.199613, 8.538859, 7.993398, 0.000000, 3
95.116667, 2.414601, -1.291941, 3.706543, 323848.438536, 0.197705, 8.542154, 7.979347, 0.000000, 3
95.133333, 2.413122, -1.270660, 3.683782, 323527.877715, 0.195805, 8.545417, 7.953284, 0.000000, 3
95.150000, 2.411647, -1.249378, 3.661024, 323208.047834, 0.193909, 8.548649, 7.922379, 0.000000, 3
95.166667, 2.410175, -1.228096, 3.638271, 322889.145913, 0.192013, 8.551849, 7.891479, 0.000000, 3
95.183333, 2.408708, -1.206814, 3.615522, 322571.174656, 0.190118, 8.555018, 7.860586, 0.000000, 3
95.200000, 2.407245, -1.185532, 3.592778, 322254.136763, 0.188227, 8.558155, 7.829698, 0.000000, 3
95.216667, 2.405787, -1.164251, 3.570037, 321938.033153, 0.186344, 8.561261, 7.798816, 0.000000, 3
95.233333, 2.404332, -1.142969, 3.547301, 321622.868305, 0.184462, 8.564335, 7.767940, 0.000000, 3
95.250000, 2.402883, -1.121687, 3.524570, 321308.643134, 0.182580, 8.567378, 7.737070, 0.000000, 3
95.266667, 2.401437, -1.112242, 3.513679, 320995.361223, 0.181678, 8.570406, 7.722281, 0.000000, 3
95.283333, 2.399993, -1.102798, 3.502791, 320682.678395, 0.180777, 8.573419, 7.707493, 0.000000, 3
95.300000, 2.398550, -1.093353, 3.491903, 320432.418681, 0.179880, 8.576417, 7.692708, 0.000000, 3
95.316667, 2.397109, -1.083908, 3.481018, 320182.444260, 0.178984, 8.579400, 7.677925, 0.000000, 3
95.333333, 2.395670, -1.074464, 3.470134, 319932.755616, 0.178089, 8.582368, 7.663144, 0.000000, 3
95.350000, 2.394232, -1.065019, 3.459251, 319683.353232, 0.177194, 8.585321, 7.648366, 0.000000, 3
95.366667, 2.392796, -1.055574, 3.448371, 319434.237590, 0.176299, 8.588260, 7.633590, 0.000000, 3
95.383333, 2.391362, -1.046130, 3.437491, 319185.409172, 0.175404, 8.591183, 7.618816, 0.000000, 3
95.400000, 2.389929, -1.036685, 3.426614, 318936.869168, 0.174509, 8.594092, 7.604044, 0.000000, 3
95.416667, 2.388498, -1.027240, 3.415738, 318688.617350, 0.173614, 8.596985, 7.589274, 0.000000, 3
95.433333, 2.387069, -1.017796, 3.404864, 318440.654906, 0.172720, 8.599864, 7.574507, 0.000000, 3
95.450000, 2.385641, -1.008351, 3.393992, 318192.982315, 0.171829, 8.602728, 7.560484, 0.000000, 3
95.466667, 2.384215, -0.998906, 3.383121, 317945.575256, 0.170941, 8.605577, 7.547063, 0.000000, 3
95.483333, 2.382790, -0.989462, 3.372252, 317698.415814, 0.170053, 8.608411, 7.533644, 0.000000, 3
95.500000, 2.381367, -0.980017, 3.361384, 317451.503801, 0.169165, 8.611230, 7.520227, 0.000000, 3
95.516667, 2.379945, -0.956812, 3.336756, 317204.840443, 0.167153, 8.614016, 7.489823, 0.000000, 3
95.533333, 2.378527, -0.933606, 3.312134, 316958.983155, 0.165141, 8.616769, 7.459425, 0.000000, 3
95.550000, 2.377115, -0.910401, 3.287516, 316713.934036, 0.163137, 8.619487, 7.429032, 0.000000, 3
95.566667, 2.375707, -0.887196, 3.262903, 316469.694475, 0.161140, 8.622173, 7.398645, 0.000000, 3
95.583333, 2.374304, -0.863991, 3.238294, 316226.266569, 0.159144, 8.624826, 7.368265, 0.000000, 3
95.600000, 2.372905, -0.840785, 3.213690, 315983.651707, 0.157148, 8.627445, 7.337889, 0.000000, 3
95.616667, 2.371511, -0.817580, 3.189091, 315741.851984, 0.155159, 8.630031, 7.306173, 0.000000, 3
95.633333, 2.370122, -0.794375, 3.164497, 315500.913282, 0.153178, 8.632584, 7.272774, 0.000000, 3
95.650000, 2.368739, -0.771170, 3.139908, 315260.892724, 0.151198, 8.635104, 7.239382, 0.000000, 3
95.666667, 2.367360, -0.747964, 3.115325, 315021.792308, 0.149218, 8.637591, 7.205996, 0.000000, 3
95.683333, 2.365987, -0.724759, 3.090746, 314783.614738, 0.147244, 8.640045, 7.173761, 0.000000, 3
95.700000, 2.364619, -0.701554, 3.066173, 314546.323922, 0.145281, 8.642466, 7.143424, 0.000000, 3
95.716667, 2.363256, -0.678349, 3.041605, 314309.857725, 0.143317, 8.644855, 7.113092, 0.000000, 3
95.733333, 2.361898, -0.655143, 3.017041, 314074.218944, 0.141354, 8.647210, 7.082767, 0.000000, 3
95.750000, 2.360544, -0.631938, 2.992482, 313839.408965, 0.139397, 8.649534, 7.052447, 0.000000, 3
95.766667, 2.359196, -0.602687, 2.961882, 313605.429177, 0.136970, 8.651817, 7.014670, 0.000000, 3
95.783333, 2.357853, -0.573436, 2.931289, 313372.530275, 0.134545, 8.654059, 6.976900, 0.000000, 3
95.800000, 2.356517, -0.544185, 2.900701, 313140.712713, 0.132120, 8.656261, 6.939137, 0.000000, 3
95.816667, 2.355187, -0.514933, 2.870120, 312909.979762, 0.129715, 8.658423, 6.901383, 0.000000, 3
95.833333, 2.353863, -0.485682, 2.839545, 312680.333285, 0.127311, 8.660545, 6.863636, 0.000000, 3
95.850000, 2.352545, -0.456431, 2.808976, 312451.775145, 0.124907, 8.662627, 6.825897, 0.000000, 3
95.866667, 2.351234, -0.427180, 2.778414, 312224.308615, 0.122518, 8.664669, 6.785501, 0.000000, 3
95.883333, 2.349930, -0.397929, 2.747858, 311998.023433, 0.120136, 8.666671, 6.744005, 0.000000, 3
95.900000, 2.348632, -0.368678, 2.717310, 311772.959338, 0.117754, 8.668633, 6.702520, 0.000000, 3
95.916667, 2.347342, -0.339427, 2.686768, 311549.118786, 0.115382, 8.670556, 6.661044, 0.000000, 3
95.933333, 2.346058, -0.310176, 2.656234, 311326.503538, 0.113023, 8.672440, 6.619577, 0.000000, 3
95.950000, 2.344782, -0.280924, 2.625707, 311105.116757, 0.110663, 8.674285, 6.578120, 0.000000, 3
95.966667, 2.343513, -0.251673, 2.595186, 310884.960207, 0.108308, 8.676090, 6.536673, 0.000000, 3
95.983333, 2.342251, -0.222422, 2.564673, 310666.036354, 0.105972, 8.677856, 6.495235, 0.000000, 3
96.000000, 2.340996, -0.193171, 2.534167, 310448.346964, 0.103637, 8.679583, 6.453807, 0.000000, 3
96.016667, 2.339749, -0.166047, 2.505795, 310231.895212, 0.101465, 8.681274, 6.415278, 0.000000, 3
96.033333, 2.338507, -0.138923, 2.477430, 310016.586112, 0.099309, 8.682929, 6.376757, 0.000000, 3
96.050000, 2.337273, -0.111799, 2.449071, 309802.420820, 0.097159, 8.684549, 6.338245, 0.000000, 3
96.066667, 2.336045, -0.084674, 2.420719, 309589.402599, 0.095008, 8.686132, 6.299742, 0.000000, 3
96.083333, 2.334823, -0.057550, 2.392374, 309377.533309, 0.092864, 8.687680, 6.260307, 0.000000, 3
96.100000, 2.333609, -0.030426, 2.364035, 309166.845627, 0.090736, 8.689192, 6.218324, 0.000000, 3
96.116667, 2.332402, -0.003302, 2.335704, 308957.429610, 0.088608, 8.690669, 6.176351, 0.000000, 3
96.133333, 2.331202, 0.023822, 2.307380, 308749.285624, 0.086481, 8.692110, 6.134390, 0.000000, 3
96.150000, 2.330009, 0.050946, 2.279063, 308542.416843, 0.084371, 8.693516, 6.092439, 0.000000, 3
96.166667, 2.328824, 0.078070, 2.250754, 308336.825740, 0.082267, 8.694888, 6.050500, 0.000000, 3
96.183333, 2.327646, 0.105194, 2.222452, 308132.514093, 0.080163, 8.696224, 6.008571, 0.000000, 3
96.200000, 2.326476, 0.132319, 2.194157, 307929.484382, 0.078064, 8.697525, 5.965932, 0.000000, 3
96.216667, 2.325313, 0.159443, 2.165871, 307727.762156, 0.075984, 8.698791, 5.920533, 0.000000, 3
96.233333, 2.324158, 0.186567, 2.137592, 307527.444219, 0.073904, 8.700023, 5.875147, 0.000000, 3
96.250000, 2.323012, 0.213691, 2.109321, 307328.533665, 0.071825, 8.701220, 5.829774, 0.000000, 3
96.266667, 2.321873, 0.230620, 2.091253, 307131.031495, 0.070503, 8.702395, 5.800776, 0.000000, 3
96.283333, 2.320740, 0.247550, 2.073190, 306934.385712, 0.069189, 8.703548, 5.771786, 0.000000, 3
96.300000, 2.319611, 0.264479, 2.055132, 306738.597761, 0.067876, 8.704679, 5.742804, 0.000000, 3
96.316667, 2.318487, 0.281409, 2.037079, 306543.669090, 0.066563, 8.705789, 5.713830, 0.000000, 3
96.333333, 2.317369, 0.298338, 2.019030, 306349.600450, 0.065250, 8.706876, 5.684864, 0.000000, 3
96.350000, 2.316255, 0.315268, 2.000987, 306156.393290, 0.063937, 8.707942, 5.655905, 0.000000, 3
96.366667, 2.315146, 0.332197, 1.982949, 305964.049758, 0.062639, 8.708986, 5.624850, 0.000000, 3
96.383333, 2.314043, 0.349127, 1.964916, 305772.642413, 0.061342, 8.710008, 5.593682, 0.000000, 3
96.400000, 2.312945, 0.366056, 1.946889, 305582.176139, 0.060045, 8.711009, 5.562524, 0.000000, 3
96.416667, 2.311852, 0.382986, 1.928867, 305392.653026, 0.058749, 8.711988, 5.531374, 0.000000, 3
96.433333, 2.310765, 0.399915, 1.910850, 305204.075169, 0.057453, 8.712946, 5.500235, 0.000000, 3
96.450000, 2.309684, 0.416845, 1.892839, 305016.443268, 0.056164, 8.713882, 5.468220, 0.000000, 3
96.466667, 2.308608, 0.433774, 1.874834, 304829.788662, 0.054884, 8.714797, 5.434877, 0.000000, 3
96.483333, 2.307538, 0.450704, 1.856834, 304644.159369, 0.053605, 8.715690, 5.401544, 0.000000, 3
96.500000, 2.306473, 0.467633, 1.838840, 304459.556037, 0.052326, 8.716562, 5.368223, 0.000000, 3
96.516667, 2.305415, 0.491145, 1.814270, 304275.980712, 0.050580, 8.717405, 5.322722, 0.000000, 3
96.533333, 2.304365, 0.514658, 1.789708, 304093.851396, 0.048843, 8.718219, 5.277236, 0.000000, 3
96.550000, 2.303324, 0.538170, 1.765154, 303913.171222, 0.047118, 8.719004, 5.231766, 0.000000, 3
96.566667, 2.302291, 0.561682, 1.740608, 303733.941939, 0.045395, 8.719761, 5.186311, 0.000000, 3
96.583333, 2.301266, 0.585195, 1.716071, 303556.165299, 0.043672, 8.720489, 5.140872, 0.000000, 3
96.600000, 2.300249, 0.608707, 1.691542, 303379.843062, 0.041957, 8.721188, 5.094405, 0.000000, 3
96.616667, 2.299242, 0.632219, 1.667022, 303236.164213, 0.040256, 8.721859, 5.045970, 0.000000, 3
96.633333, 2.298243, 0.655732, 1.642511, 303103.929158, 0.038557, 8.722502, 4.997553, 0.000000, 3
96.650000, 2.297253, 0.679244, 1.618009, 302972.905802, 0.036858, 8.723116, 4.949154, 0.000000, 3
96.666667, 2.296273, 0.702756, 1.593517, 302843.095439, 0.035165, 8.723702, 4.899973, 0.000000, 3
96.683333, 2.295302, 0.726269, 1.569033, 302714.520563, 0.033489, 8.724260, 4.848589, 0.000000, 3
96.700000, 2.294341, 0.749781, 1.544560, 302587.239673, 0.031813, 8.724790, 4.797224, 0.000000, 3
96.716667, 2.293389, 0.773293, 1.520096, 302461.255088, 0.030139, 8.725293, 4.745881, 0.000000, 3
96.733333, 2.292448, 0.796806, 1.495642, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.750000, 2.292448, 0.820318, 1.472130, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.766667, 2.292448, 0.845214, 1.447234, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.783333, 2.292448, 0.870109, 1.422339, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.800000, 2.292448, 0.895005, 1.397443, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.816667, 2.292448, 0.919900, 1.372548, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.833333, 2.292448, 0.944796, 1.347652, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.850000, 2.292448, 0.969691, 1.322757, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.866667, 2.292448, 0.994587, 1.297861, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.883333, 2.292448, 1.019482, 1.272965, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.900000, 2.292448, 1.044378, 1.248070, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.916667, 2.292448, 1.069273, 1.223174, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.933333, 2.292448, 1.094169, 1.198279, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.950000, 2.292448, 1.119064, 1.173383, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.966667, 2.292448, 1.143960, 1.148488, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
96.983333, 2.292448, 1.168855, 1.123592, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.000000, 2.292448, 1.193751, 1.098697, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.016667, 2.292448, 1.218601, 1.073847, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.033333, 2.292448, 1.243451, 1.048997, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.050000, 2.292448, 1.268300, 1.024147, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.066667, 2.292448, 1.293150, 0.999298, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.083333, 2.292448, 1.318000, 0.974448, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.100000, 2.292448, 1.342850, 0.949598, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.116667, 2.292448, 1.367700, 0.924748, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.133333, 2.292448, 1.392549, 0.899898, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.150000, 2.292448, 1.417399, 0.875049, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.166667, 2.292448, 1.442249, 0.850199, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.183333, 2.292448, 1.467099, 0.825349, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.200000, 2.292448, 1.491949, 0.800499, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.216667, 2.292448, 1.516798, 0.775649, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.233333, 2.292448, 1.541648, 0.750800, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.250000, 2.292448, 1.566498, 0.725950, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.266667, 2.292448, 1.584829, 0.707619, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.283333, 2.292448, 1.603160, 0.689288, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.300000, 2.292448, 1.621491, 0.670957, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
