Results from Tidal Range Scheme Title Line Here
97.316667, 2.292448, 1.639822, 0.652626, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.333333, 2.292448, 1.658153, 0.634295, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.350000, 2.292448, 1.676484, 0.615964, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.366667, 2.292448, 1.694815, 0.597633, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.383333, 2.292448, 1.713146, 0.579302, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.400000, 2.292448, 1.731477, 0.560971, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.416667, 2.292448, 1.749808, 0.542640, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.433333, 2.292448, 1.768139, 0.524309, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.450000, 2.292448, 1.786470, 0.505978, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.466667, 2.292448, 1.804801, 0.487647, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.483333, 2.292448, 1.823132, 0.469316, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.500000, 2.292448, 1.841463, 0.450985, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.516667, 2.292448, 1.856416, 0.436032, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.533333, 2.292448, 1.871369, 0.421079, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.550000, 2.292448, 1.886322, 0.406126, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.566667, 2.292448, 1.901275, 0.391172, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.583333, 2.292448, 1.916228, 0.376219, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.600000, 2.292448, 1.931181, 0.361266, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.616667, 2.292448, 1.946134, 0.346313, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.633333, 2.292448, 1.961088, 0.331360, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.650000, 2.292448, 1.976041, 0.316407, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.666667, 2.292448, 1.990994, 0.301454, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.683333, 2.292448, 2.005947, 0.286501, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.700000, 2.292448, 2.020900, 0.271548, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.716667, 2.292448, 2.035853, 0.256595, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.733333, 2.292448, 2.050806, 0.241642, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.750000, 2.292448, 2.065759, 0.226689, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.766667, 2.292448, 2.079207, 0.213240, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.783333, 2.292448, 2.092656, 0.199792, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.800000, 2.292448, 2.106104, 0.186343, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.816667, 2.292448, 2.119553, 0.172895, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.833333, 2.292448, 2.133001, 0.159446, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.850000, 2.292448, 2.146450, 0.145998, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.866667, 2.292448, 2.159898, 0.132549, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.883333, 2.292448, 2.173347, 0.119101, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.900000, 2.292448, 2.186795, 0.105653, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.916667, 2.292448, 2.200244, 0.092204, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.933333, 2.292448, 2.213692, 0.078756, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.950000, 2.292448, 2.227141, 0.065307, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.966667, 2.292448, 2.240589, 0.051859, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
97.983333, 2.292448, 2.254038, 0.038410, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
98.000000, 2.292448, 2.267486, 0.024962, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
98.016667, 2.292448, 2.283793, 0.008654, 302336.567015, 0.000000, 8.725293, 0.000000, 0.000000, 2
98.033333, 2.292448, 2.300101, -0.007653, 302336.567015, 0.000000, 8.725293, -0.026643, -0.000000, 1
98.050000, 2.292453, 2.316408, -0.023955, 302337.267357, 0.000000, 8.725293, -0.083398, -0.000000, 1
98.066667, 2.292470, 2.332715, -0.040245, 302339.459180, 0.000000, 8.725293, -0.140114, -0.000000, 1
98.083333, 2.292497, 2.349022, -0.056525, 302343.141067, 0.000000, 8.725293, -0.196790, -0.000000, 1
98.100000, 2.292536, 2.365330, -0.072793, 302348.312293, 0.000000, 8.725293, -0.253428, -0.000000, 1
98.116667, 2.292587, 2.381637, -0.089050, 302354.971425, 0.000000, 8.725293, -0.310026, -0.000000, 1
98.133333, 2.292648, 2.397944, -0.105296, 302363.117721, 0.000000, 8.725293, -0.366586, -0.000000, 1
98.150000, 2.292721, 2.414251, -0.121530, 302372.749730, 0.000000, 8.725293, -0.423106, -0.000000, 1
98.166667, 2.292805, 2.430559, -0.137754, 302383.866692, 0.000000, 8.725293, -0.479587, -0.000000, 1
98.183333, 2.292900, 2.446866, -0.153966, 302396.467139, 0.000000, 8.725293, -0.536029, -0.000000, 1
98.200000, 2.293006, 2.463173, -0.170167, 302410.550294, 0.000000, 8.725293, -0.592432, -0.000000, 1
98.216667, 2.293124, 2.479480, -0.186356, 302426.113967, 0.000000, 8.725293, -0.648797, -0.000000, 1
98.233333, 2.293253, 2.495788, -0.202535, 302443.158069, 0.000000, 8.725293, -0.705122, -0.000000, 1
98.250000, 2.293393, 2.512095, -0.218702, 302461.680391, 0.000000, 8.725293, -0.761408, -0.000000, 1
98.266667, 2.293544, 2.529659, -0.236116, 302481.680124, 0.000000, 8.725293, -0.822033, -0.000000, 1
98.283333, 2.293707, 2.547224, -0.253517, 302503.270453, 0.000000, 8.725293, -0.882615, -0.000000, 1
98.300000, 2.293882, 2.564788, -0.270906, 302526.450542, 0.000000, 8.725293, -0.943156, -0.000000, 1
98.316667, 2.294069, 2.582353, -0.288284, 302551.218840, 0.000000, 8.725293, -1.003655, -0.000000, 1
98.333333, 2.294268, 2.599917, -0.305649, 302577.573787, 0.000000, 8.725293, -1.064112, -0.000000, 1
98.350000, 2.294479, 2.617481, -0.323003, 302605.513109, 0.000000, 8.725293, -1.124527, -0.000000, 1
98.366667, 2.294702, 2.635046, -0.340344, 302635.035930, 0.000000, 8.725293, -1.184901, -0.000000, 1
98.383333, 2.294937, 2.652610, -0.357673, 302666.140661, 0.000000, 8.725293, -1.245234, -0.000000, 1
98.400000, 2.295184, 2.670175, -0.374991, 302698.825703, 0.000000, 8.725293, -1.305524, -0.000000, 1
98.416667, 2.295442, 2.687739, -0.392297, 302733.090149, 0.000000, 8.725293, -1.365774, -0.000000, 1
98.433333, 2.295713, 2.705303, -0.409590, 302768.931678, 0.000000, 8.725293, -1.425981, -0.000000, 1
98.450000, 2.295996, 2.722868, -0.426872, 302806.348661, 0.000000, 8.725293, -1.486148, -0.000000, 1
98.466667, 2.296290, 2.740432, -0.444142, 302845.339461, 0.000000, 8.725293, -1.546273, -0.000000, 1
98.483333, 2.296596, 2.757997, -0.461400, 302885.901727, 0.000000, 8.725293, -1.606356, -0.000000, 1
98.500000, 2.296915, 2.775561, -0.478646, 302928.034504, 0.000000, 8.725293, -1.666399, -0.000000, 1
98.516667, 2.297245, 2.774902, -0.477658, 302971.736128, 0.000000, 8.725293, -1.662957, -0.000000, 1
98.533333, 2.297574, 2.774244, -0.476670, 303015.340984, 0.000000, 8.725293, -1.659518, -0.000000, 1
98.550000, 2.297902, 2.773585, -0.475683, 303058.849793, 0.000000, 8.725293, -1.656081, -0.000000, 1
98.566667, 2.298230, 2.772927, -0.474696, 303102.261868, 0.000000, 8.725293, -1.652646, -0.000000, 1
98.583333, 2.298557, 2.772268, -0.473711, 303145.577928, 0.000000, 8.725293, -1.649215, -0.000000, 1
98.600000, 2.298884, 2.771609, -0.472726, 303188.797989, 0.000000, 8.725293, -1.645785, -0.000000, 1
98.616667, 2.299209, 2.770951, -0.471741, 303231.922068, 0.000000, 8.725293, -1.642359, -0.000000, 1
98.633333, 2.299534, 2.770292, -0.470758, 303274.950181, 0.000000, 8.725293, -1.638934, -0.000000, 1
98.650000, 2.299859, 2.769634, -0.469775, 303317.882343, 0.000000, 8.725293, -1.635513, -0.000000, 1
98.666667, 2.300182, 2.768975, -0.468793, 303368.197866, 0.000000, 8.725293, -1.632094, -0.000000, 1
98.683333, 2.300505, 2.768316, -0.467811, 303424.188854, 0.000000, 8.725293, -1.628677, -0.000000, 1
98.700000, 2.300827, 2.767658, -0.466831, 303480.052362, 0.000000, 8.725293, -1.625263, -0.000000, 1
98.716667, 2.301148, 2.766999, -0.465851, 303535.788412, 0.000000, 8.725293, -1.621851, -0.000000, 1
98.733333, 2.301469, 2.766341, -0.464872, 303591.397025, 0.000000, 8.725293, -1.618443, -0.000000, 1
98.750000, 2.301789, 2.765682, -0.463893, 303646.879143, 0.000000, 8.725293, -1.615036, -0.000000, 1
98.766667, 2.302108, 2.764597, -0.462490, 303702.233866, 0.000000, 8.725293, -1.610149, -0.000000, 1
98.783333, 2.302426, 2.763513, -0.461087, 303757.411506, 0.000000, 8.725293, -1.605265, -0.000000, 1
98.800000, 2.302743, 2.762428, -0.459685, 303812.411171, 0.000000, 8.725293, -1.600385, -0.000000, 1
98.816667, 2.303059, 2.761343, -0.458284, 303867.234732, 0.000000, 8.725293, -1.595508, -0.000000, 1
98.833333, 2.303374, 2.760258, -0.456884, 303921.880377, 0.000000, 8.725293, -1.590635, -0.000000, 1
98.850000, 2.303688, 2.759174, -0.455486, 303976.349976, 0.000000, 8.725293, -1.585765, -0.000000, 1
98.866667, 2.304001, 2.758089, -0.454088, 304030.642637, 0.000000, 8.725293, -1.580899, -0.000000, 1
98.883333, 2.304313, 2.757004, -0.452691, 304084.759309, 0.000000, 8.725293, -1.576036, -0.000000, 1
98.900000, 2.304624, 2.755919, -0.451296, 304138.700022, 0.000000, 8.725293, -1.571177, -0.000000, 1
98.916667, 2.304934, 2.754835, -0.449901, 304192.464803, 0.000000, 8.725293, -1.566322, -0.000000, 1
98.933333, 2.305243, 2.753750, -0.448507, 304246.054602, 0.000000, 8.725293, -1.561470, -0.000000, 1
98.950000, 2.305551, 2.752665, -0.447115, 304299.468525, 0.000000, 8.725293, -1.556621, -0.000000, 1
98.966667, 2.305857, 2.751580, -0.445723, 304352.707522, 0.000000, 8.725293, -1.551776, -0.000000, 1
98.983333, 2.306163, 2.750496, -0.444332, 304405.771621, 0.000000, 8.725293, -1.546935, -0.000000, 1
99.000000, 2.306468, 2.749411, -0.442943, 304458.660849, 0.000000, 8.725293, -1.542097, -0.000000, 1
99.016667, 2.306772, 2.757418, -0.450646, 304511.375235, 0.000000, 8.725293, -1.568916, -0.000000, 1
99.033333, 2.307081, 2.765426, -0.458344, 304564.997403, 0.000000, 8.725293, -1.595717, -0.000000, 1
99.050000, 2.307396, 2.773433, -0.466037, 304619.525368, 0.000000, 8.725293, -1.622500, -0.000000, 1
99.066667, 2.307715, 2.781440, -0.473725, 304674.958979, 0.000000, 8.725293, -1.649265, -0.000000, 1
99.083333, 2.308040, 2.789447, -0.481407, 304731.296245, 0.000000, 8.725293, -1.676011, -0.000000, 1
99.100000, 2.308370, 2.797455, -0.489085, 304788.537012, 0.000000, 8.725293, -1.702740, -0.000000, 1
99.116667, 2.308705, 2.805462, -0.496757, 304846.679284, 0.000000, 8.725293, -1.729450, -0.000000, 1
99.133333, 2.309045, 2.813469, -0.504424, 304905.721984, 0.000000, 8.725293, -1.756142, -0.000000, 1
99.150000, 2.309391, 2.821476, -0.512086, 304965.664949, 0.000000, 8.725293, -1.782816, -0.000000, 1
99.166667, 2.309742, 2.829484, -0.519742, 305026.506178, 0.000000, 8.725293, -1.809472, -0.000000, 1
99.183333, 2.310098, 2.837491, -0.527393, 305088.244585, 0.000000, 8.725293, -1.836110, -0.000000, 1
99.200000, 2.310459, 2.845498, -0.535040, 305150.879084, 0.000000, 8.725293, -1.862731, -0.000000, 1
99.216667, 2.310825, 2.853505, -0.542681, 305214.408584, 0.000000, 8.725293, -1.889333, -0.000000, 1
99.233333, 2.311196, 2.861513, -0.550317, 305278.831075, 0.000000, 8.725293, -1.915917, -0.000000, 1
99.250000, 2.311573, 2.869520, -0.557947, 305344.146383, 0.000000, 8.725293, -1.942483, -0.000000, 1
99.266667, 2.311954, 2.881178, -0.569223, 305410.353411, 0.000000, 8.725293, -1.981741, -0.000000, 1
99.283333, 2.312344, 2.892835, -0.580492, 305477.883890, 0.000000, 8.725293, -2.020972, -0.000000, 1
99.300000, 2.312741, 2.904493, -0.591753, 305546.735711, 0.000000, 8.725293, -2.060176, -0.000000, 1
99.316667, 2.313145, 2.916151, -0.603006, 305616.906762, 0.000000, 8.725293, -2.099354, -0.000000, 1
99.333333, 2.313557, 2.927809, -0.614252, 305688.395843, 0.000000, 8.725293, -2.138505, -0.000000, 1
99.350000, 2.313977, 2.939466, -0.625490, 305761.200832, 0.000000, 8.725293, -2.177630, -0.000000, 1
99.366667, 2.314404, 2.951124, -0.636720, 305835.320519, 0.000000, 8.725293, -2.216729, -0.000000, 1
99.383333, 2.314839, 2.962782, -0.647943, 305910.752771, 0.000000, 8.725293, -2.255801, -0.000000, 1
99.400000, 2.315281, 2.974440, -0.659158, 305987.494534, 0.000000, 8.725293, -2.294847, -0.000000, 1
99.416667, 2.315731, 2.986097, -0.670366, 306065.545502, 0.000000, 8.725293, -2.333867, -0.000000, 1
99.433333, 2.316189, 2.997755, -0.681566, 306144.903528, 0.000000, 8.725293, -2.372861, -0.000000, 1
99.450000, 2.316654, 3.009413, -0.692759, 306225.566462, 0.000000, 8.725293, -2.411828, -0.000000, 1
99.466667, 2.317126, 3.021071, -0.703944, 306307.532147, 0.000000, 8.725293, -2.450769, -0.000000, 1
99.483333, 2.317606, 3.032728, -0.715122, 306390.798422, 0.000000, 8.725293, -2.489684, -0.000000, 1
99.500000, 2.318094, 3.044386, -0.726292, 306475.363123, 0.000000, 8.725293, -2.528573, -0.000000, 1
99.516667, 2.318589, 3.026279, -0.707691, 306561.225916, 0.000000, 8.725293, -2.463812, -0.000000, 1
99.533333, 2.319071, 3.008173, -0.689102, 306644.865454, 0.000000, 8.725293, -2.399096, -0.000000, 1
99.550000, 2.319540, 2.990066, -0.670526, 306726.286896, 0.000000, 8.725293, -2.334424, -0.000000, 1
99.566667, 2.319997, 2.971960, -0.651963, 306805.492631, 0.000000, 8.725293, -2.269797, -0.000000, 1
99.583333, 2.320441, 2.953853, -0.633412, 306882.485951, 0.000000, 8.725293, -2.205214, -0.000000, 1
99.600000, 2.320872, 2.935746, -0.614875, 306957.270131, 0.000000, 8.725293, -2.140675, -0.000000, 1
99.616667, 2.321290, 2.917640, -0.596350, 307029.848429, 0.000000, 8.725293, -2.076181, -0.000000, 1
99.633333, 2.321696, 2.899533, -0.577837, 307100.223174, 0.000000, 8.725293, -2.011730, -0.000000, 1
99.650000, 2.322089, 2.881427, -0.559338, 307168.397593, 0.000000, 8.725293, -1.947324, -0.000000, 1
99.666667, 2.322469, 2.863320, -0.540851, 307234.375817, 0.000000, 8.725293, -1.882962, -0.000000, 1
99.683333, 2.322837, 2.845213, -0.522377, 307298.160125, 0.000000, 8.725293, -1.818645, -0.000000, 1
99.700000, 2.323192, 2.827107, -0.503915, 307359.752783, 0.000000, 8.725293, -1.754371, -0.000000, 1
99.716667, 2.323534, 2.809000, -0.485466, 307419.156958, 0.000000, 8.725293, -1.690141, -0.000000, 1
99.733333, 2.323864, 2.790894, -0.467030, 307476.374885, 0.000000, 8.725293, -1.625955, -0.000000, 1
99.750000, 2.324181, 2.772787, -0.448606, 307531.409699, 0.000000, 8.725293, -1.561812, -0.000000, 1
99.766667, 2.324486, 2.759844, -0.435358, 307584.264523, 0.000000, 8.725293, -1.515692, -0.000000, 1
99.783333, 2.324782, 2.746902, -0.422120, 307635.550389, 0.000000, 8.725293, -1.469602, -0.000000, 1
99.800000, 2.325068, 2.733959, -0.408891, 307685.268461, 0.000000, 8.725293, -1.423545, -0.000000, 1
99.816667, 2.325346, 2.721016, -0.395670, 307733.420813, 0.000000, 8.725293, -1.377519, -0.000000, 1
99.833333, 2.325614, 2.708073, -0.382459, 307780.008594, 0.000000, 8.725293, -1.331524, -0.000000, 1
99.850000, 2.325874, 2.695131, -0.369257, 307825.033861, 0.000000, 8.725293, -1.285560, -0.000000, 1
99.866667, 2.326125, 2.682188, -0.356063, 307868.498664, 0.000000, 8.725293, -1.239628, -0.000000, 1
99.883333, 2.326366, 2.669245, -0.342879, 307910.405047, 0.000000, 8.725293, -1.193727, -0.000000, 1
99.900000, 2.326599, 2.656302, -0.329704, 307950.754126, 0.000000, 8.725293, -1.147857, -0.000000, 1
99.916667, 2.326822, 2.643360, -0.316537, 307989.547929, 0.000000, 8.725293, -1.102019, -0.000000, 1
99.933333, 2.327037, 2.630417, -0.303380, 308026.787559, 0.000000, 8.725293, -1.056212, -0.000000, 1
99.950000, 2.327243, 2.617474, -0.290231, 308062.475027, 0.000000, 8.725293, -1.010436, -0.000000, 1
99.966667, 2.327440, 2.604531, -0.277092, 308096.612338, 0.000000, 8.725293, -0.964691, -0.000000, 1
99.983333, 2.327627, 2.591589, -0.263961, 308129.200572, 0.000000, 8.725293, -0.918977, -0.000000, 1
100.000000, 2.327806, 2.578646, -0.250840, 308160.241717, 0.000000, 8.725293, -0.873294, -0.000000, 1
100.016667, 2.327976, 2.576884, -0.248907, 308189.736840, 0.000000, 8.725293, -0.866566, -0.000000, 1
100.033333, 2.328145, 2.575121, -0.246976, 308219.001987, 0.000000, 8.725293, -0.859843, -0.000000, 1
100.050000, 2.328312, 2.573359, -0.245046, 308248.037177, 0.000000, 8.725293, -0.853124, -0.000000, 1
100.066667, 2.328478, 2.571596, -0.243118, 308276.842433, 0.000000, 8.725293, -0.846411, -0.000000, 1
100.083333, 2.328643, 2.569834, -0.241191, 308305.418689, 0.000000, 8.725293, -0.839701, -0.000000, 1
100.100000, 2.328807, 2.568072, -0.239265, 308333.765966, 0.000000, 8.725293, -0.832997, -0.000000, 1
100.116667, 2.328969, 2.566309, -0.237341, 308361.884285, 0.000000, 8.725293, -0.826297, -0.000000, 1
100.133333, 2.329129, 2.564547, -0.235417, 308389.773663, 0.000000, 8.725293, -0.819601, -0.000000, 1
100.150000, 2.329289, 2.562784, -0.233495, 308417.435038, 0.000000, 8.725293, -0.812910, -0.000000, 1
100.166667, 2.329447, 2.561022, -0.231575, 308444.867512, 0.000000, 8.725293, -0.806224, -0.000000, 1
100.183333, 2.329604, 2.559260, -0.229656, 308472.072021, 0.000000, 8.725293, -0.799542, -0.000000, 1
100.200000, 2.329759, 2.557497, -0.227738, 308499.048583, 0.000000, 8.725293, -0.792865, -0.000000, 1
100.216667, 2.329914, 2.555735, -0.225821, 308525.798134, 0.000000, 8.725293, -0.786192, -0.000000, 1
100.233333, 2.330066, 2.553972, -0.223906, 308552.319775, 0.000000, 8.725293, -0.779524, -0.000000, 1
100.250000, 2.330218, 2.552210, -0.221992, 308578.614441, 0.000000, 8.725293, -0.772861, -0.000000, 1
100.266667, 2.330368, 2.551671, -0.221302, 308604.682151, 0.000000, 8.725293, -0.770460, -0.000000, 1
100.283333, 2.330518, 2.551132, -0.220613, 308630.666732, 0.000000, 8.725293, -0.768062, -0.000000, 1
100.300000, 2.330667, 2.550592, -0.219925, 308656.568190, 0.000000, 8.725293, -0.765665, -0.000000, 1
100.316667, 2.330816, 2.550053, -0.219237, 308682.386531, 0.000000, 8.725293, -0.763269, -0.000000, 1
100.333333, 2.330965, 2.549514, -0.218549, 308708.121764, 0.000000, 8.725293, -0.760876, -0.000000, 1
100.350000, 2.331112, 2.548975, -0.217862, 308733.773892, 0.000000, 8.725293, -0.758484, -0.000000, 1
100.366667, 2.331260, 2.548436, -0.217176, 308759.343841, 0.000000, 8.725293, -0.756093, -0.000000, 1
100.383333, 2.331407, 2.547896, -0.216490, 308784.830698, 0.000000, 8.725293, -0.753705, -0.000000, 1
100.400000, 2.331553, 2.547357, -0.215804, 308810.235388, 0.000000, 8.725293, -0.751317, -0.000000, 1
100.416667, 2.331699, 2.546818, -0.215119, 308835.557000, 0.000000, 8.725293, -0.748932, -0.000000, 1
100.433333, 2.331845, 2.546279, -0.214434, 308860.796457, 0.000000, 8.725293, -0.746548, -0.000000, 1
100.450000, 2.331990, 2.545740, -0.213750, 308885.953765, 0.000000, 8.725293, -0.744166, -0.000000, 1
100.466667, 2.332134, 2.545200, -0.213066, 308911.028015, 0.000000, 8.725293, -0.741786, -0.000000, 1
100.483333, 2.332278, 2.544661, -0.212383, 308936.021043, 0.000000, 8.725293, -0.739407, -0.000000, 1
100.500000, 2.332422, 2.544122, -0.211700, 308960.931026, 0.000000, 8.725293, -0.737030, -0.000000, 1
100.516667, 2.332565, 2.514920, -0.182355, 308985.759800, 0.000000, 8.725293, -0.634866, -0.000000, 1
100.533333, 2.332688, 2.485718, -0.153030, 309007.145190, 0.000000, 8.725293, -0.532771, -0.000000, 1
100.550000, 2.332792, 2.456516, -0.123725, 309025.090177, 0.000000, 8.725293, -0.430745, -0.000000, 1
100.566667, 2.332875, 2.427315, -0.094439, 309039.597710, 0.000000, 8.725293, -0.328788, -0.000000, 1
100.583333, 2.332939, 2.398113, -0.065173, 309050.670699, 0.000000, 8.725293, -0.226900, -0.000000, 1
100.600000, 2.332983, 2.368911, -0.035927, 309058.312019, 0.000000, 8.725293, -0.125081, -0.000000, 1
100.616667, 2.333008, 2.339709, -0.006701, 309062.524509, 0.000000, 8.725293, -0.023331, -0.000000, 1
100.633333, 2.333012, 2.310507, 0.022505, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.650000, 2.333012, 2.281305, 0.051707, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.666667, 2.333012, 2.252103, 0.080909, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.683333, 2.333012, 2.222901, 0.110111, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.700000, 2.333012, 2.193700, 0.139313, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.716667, 2.333012, 2.164498, 0.168514, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.733333, 2.333012, 2.135296, 0.197716, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.750000, 2.333012, 2.106094, 0.226918, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.766667, 2.333012, 2.084687, 0.248325, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.783333, 2.333012, 2.063279, 0.269733, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.800000, 2.333012, 2.041872, 0.291140, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.816667, 2.333012, 2.020465, 0.312547, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.833333, 2.333012, 1.999057, 0.333955, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.850000, 2.333012, 1.977650, 0.355362, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.866667, 2.333012, 1.956243, 0.376769, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.883333, 2.333012, 1.934835, 0.398177, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.900000, 2.333012, 1.913428, 0.419584, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.916667, 2.333012, 1.892021, 0.440991, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.933333, 2.333012, 1.870613, 0.462399, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.950000, 2.333012, 1.849206, 0.483806, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.966667, 2.333012, 1.827799, 0.505213, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
100.983333, 2.333012, 1.806391, 0.526621, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.000000, 2.333012, 1.784984, 0.548028, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.016667, 2.333012, 1.774114, 0.558898, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.033333, 2.333012, 1.763245, 0.569768, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.050000, 2.333012, 1.752375, 0.580637, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.066667, 2.333012, 1.741505, 0.591507, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.083333, 2.333012, 1.730635, 0.602377, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.100000, 2.333012, 1.719766, 0.613247, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.116667, 2.333012, 1.708896, 0.624116, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.133333, 2.333012, 1.698026, 0.634986, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.150000, 2.333012, 1.687156, 0.645856, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.166667, 2.333012, 1.676287, 0.656725, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.183333, 2.333012, 1.665417, 0.667595, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.200000, 2.333012, 1.654547, 0.678465, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.216667, 2.333012, 1.643677, 0.689335, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.233333, 2.333012, 1.632808, 0.700204, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.250000, 2.333012, 1.621938, 0.711074, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.266667, 2.333012, 1.607669, 0.725343, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.283333, 2.333012, 1.593401, 0.739611, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.300000, 2.333012, 1.579132, 0.753880, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.316667, 2.333012, 1.564864, 0.768148, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.333333, 2.333012, 1.550595, 0.782417, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.350000, 2.333012, 1.536327, 0.796685, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.366667, 2.333012, 1.522058, 0.810954, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.383333, 2.333012, 1.507790, 0.825222, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.400000, 2.333012, 1.493521, 0.839491, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.416667, 2.333012, 1.479253, 0.853759, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.433333, 2.333012, 1.464984, 0.868028, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.450000, 2.333012, 1.450716, 0.882297, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.466667, 2.333012, 1.436447, 0.896565, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.483333, 2.333012, 1.422179, 0.910834, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.500000, 2.333012, 1.407910, 0.925102, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.516667, 2.333012, 1.377845, 0.955167, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.533333, 2.333012, 1.347780, 0.985232, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.550000, 2.333012, 1.317716, 1.015297, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.566667, 2.333012, 1.287651, 1.045361, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.583333, 2.333012, 1.257586, 1.075426, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.600000, 2.333012, 1.227521, 1.105491, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.616667, 2.333012, 1.197456, 1.135556, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.633333, 2.333012, 1.167392, 1.165621, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.650000, 2.333012, 1.137327, 1.195685, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.666667, 2.333012, 1.107262, 1.225750, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.683333, 2.333012, 1.077197, 1.255815, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.700000, 2.333012, 1.047132, 1.285880, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.716667, 2.333012, 1.017068, 1.315945, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.733333, 2.333012, 0.987003, 1.346009, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.750000, 2.333012, 0.956938, 1.376074, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.766667, 2.333012, 0.932446, 1.400566, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.783333, 2.333012, 0.907954, 1.425058, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.800000, 2.333012, 0.883463, 1.449550, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.816667, 2.333012, 0.858971, 1.474041, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.833333, 2.333012, 0.834479, 1.498533, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.850000, 2.333012, 0.809987, 1.523025, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.866667, 2.333012, 0.785495, 1.547517, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.883333, 2.333012, 0.761004, 1.572009, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.900000, 2.333012, 0.736512, 1.596500, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.916667, 2.333012, 0.712020, 1.620992, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.933333, 2.333012, 0.687528, 1.645484, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.950000, 2.333012, 0.663036, 1.669976, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.966667, 2.333012, 0.638545, 1.694468, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
101.983333, 2.333012, 0.614053, 1.718959, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.000000, 2.333012, 0.589561, 1.743451, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.016667, 2.333012, 0.567744, 1.765268, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.033333, 2.333012, 0.545926, 1.787086, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.050000, 2.333012, 0.524109, 1.808903, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.066667, 2.333012, 0.502292, 1.830720, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.083333, 2.333012, 0.480474, 1.852538, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.100000, 2.333012, 0.458657, 1.874355, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.116667, 2.333012, 0.436840, 1.896172, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.133333, 2.333012, 0.415022, 1.917990, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.150000, 2.333012, 0.393205, 1.939807, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.166667, 2.333012, 0.371388, 1.961624, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.183333, 2.333012, 0.349570, 1.983442, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.200000, 2.333012, 0.327753, 2.005259, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.216667, 2.333012, 0.305936, 2.027076, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.233333, 2.333012, 0.284118, 2.048894, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.250000, 2.333012, 0.262301, 2.070711, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.266667, 2.333012, 0.239508, 2.093504, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.283333, 2.333012, 0.216715, 2.116297, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.300000, 2.333012, 0.193922, 2.139090, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.316667, 2.333012, 0.171129, 2.161883, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.333333, 2.333012, 0.148336, 2.184676, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.350000, 2.333012, 0.125543, 2.207469, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.366667, 2.333012, 0.102750, 2.230262, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.383333, 2.333012, 0.079957, 2.253055, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.400000, 2.333012, 0.057164, 2.275848, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.416667, 2.333012, 0.034371, 2.298641, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.433333, 2.333012, 0.011578, 2.321434, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.450000, 2.333012, -0.011215, 2.344227, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.466667, 2.333012, -0.034008, 2.367020, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.483333, 2.333012, -0.056801, 2.389813, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.500000, 2.333012, -0.079594, 2.412606, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.516667, 2.333012, -0.103644, 2.436657, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.533333, 2.333012, -0.127695, 2.460707, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.550000, 2.333012, -0.151745, 2.484758, 309063.310055, 0.000000, 8.725293, 0.000000, 0.000000, 2
102.566667, 2.333012, -0.175796, 2.508808, 309063.310055, 0.101695, 8.726988, 6.419369, 0.000000, 3
102.583333, 2.331765, -0.199846, 2.531612, 308847.048499, 0.103441, 8.728712, 6.450337, 0.000000, 3
102.600000, 2.330512, -0.223897, 2.554409, 308629.590857, 0.105186, 8.730465, 6.481296, 0.000000, 3
102.616667, 2.329251, -0.247947, 2.577199, 308410.935401, 0.106931, 8.732247, 6.512245, 0.000000, 3
102.633333, 2.327984, -0.271998, 2.599982, 308191.079018, 0.108675, 8.734058, 6.543185, 0.000000, 3
102.650000, 2.326710, -0.296048, 2.622758, 307970.019998, 0.110435, 8.735899, 6.574116, 0.000000, 3
102.666667, 2.325428, -0.320099, 2.645527, 307747.756645, 0.112195, 8.737769, 6.605037, 0.000000, 3
102.683333, 2.324140, -0.344149, 2.668289, 307524.285872, 0.113954, 8.739668, 6.635949, 0.000000, 3
102.700000, 2.322845, -0.368200, 2.691045, 307299.605302, 0.115713, 8.741596, 6.666851, 0.000000, 3
102.716667, 2.321543, -0.392250, 2.713793, 307073.713266, 0.117480, 8.743554, 6.697744, 0.000000, 3
102.733333, 2.320234, -0.416301, 2.736534, 306846.606708, 0.119253, 8.745542, 6.728627, 0.000000, 3
102.750000, 2.318918, -0.440351, 2.759269, 306618.283980, 0.121026, 8.747559, 6.759501, 0.000000, 3
102.766667, 2.317594, -0.462650, 2.780245, 306388.741349, 0.122661, 8.749603, 6.787987, 0.000000, 3
102.783333, 2.316265, -0.484950, 2.801214, 306158.058798, 0.124297, 8.751675, 6.816314, 0.000000, 3
102.800000, 2.314928, -0.507249, 2.822177, 305926.238818, 0.125945, 8.753774, 6.842194, 0.000000, 3
102.816667, 2.313586, -0.529549, 2.843134, 305693.361282, 0.127593, 8.755901, 6.868067, 0.000000, 3
102.833333, 2.312237, -0.551848, 2.864085, 305459.424431, 0.129240, 8.758055, 6.893932, 0.000000, 3
102.850000, 2.310883, -0.574147, 2.885030, 305224.426517, 0.130887, 8.760236, 6.919790, 0.000000, 3
102.866667, 2.309522, -0.596447, 2.905969, 304988.365102, 0.132537, 8.762445, 6.945640, 0.000000, 3
102.883333, 2.308155, -0.618746, 2.926901, 304751.238452, 0.134197, 8.764682, 6.971483, 0.000000, 3
102.900000, 2.306782, -0.641046, 2.947827, 304513.043451, 0.135856, 8.766946, 6.997318, 0.000000, 3
102.916667, 2.305402, -0.663345, 2.968747, 304273.778383, 0.137515, 8.769238, 7.023145, 0.000000, 3
102.933333, 2.304017, -0.685644, 2.989661, 304033.440846, 0.139173, 8.771557, 7.048965, 0.000000, 3
102.950000, 2.302625, -0.707944, 3.010569, 303792.028445, 0.140837, 8.773905, 7.074777, 0.000000, 3
102.966667, 2.301228, -0.730243, 3.031471, 303549.538797, 0.142508, 8.776280, 7.100581, 0.000000, 3
102.983333, 2.299823, -0.752543, 3.052366, 303313.220708, 0.144177, 8.778683, 7.126378, 0.000000, 3
103.000000, 2.298413, -0.774842, 3.073255, 303126.496900, 0.145847, 8.781114, 7.152167, 0.000000, 3
103.016667, 2.296997, -0.802310, 3.099308, 302938.981422, 0.147929, 8.783579, 7.184330, 0.000000, 3
103.033333, 2.295574, -0.829779, 3.125353, 302750.506054, 0.150026, 8.786080, 7.219615, 0.000000, 3
103.050000, 2.294143, -0.857247, 3.151390, 302560.987032, 0.152122, 8.788615, 7.254974, 0.000000, 3
103.066667, 2.292703, -0.884716, 3.177419, 302370.420142, 0.154219, 8.791185, 7.290322, 0.000000, 3
103.083333, 2.291256, -0.912184, 3.203440, 302178.803302, 0.156316, 8.793790, 7.325235, 0.000000, 3
103.100000, 2.289801, -0.939652, 3.229454, 301986.146083, 0.158426, 8.796431, 7.357350, 0.000000, 3
103.116667, 2.288339, -0.967121, 3.255460, 301792.520473, 0.160536, 8.799107, 7.389457, 0.000000, 3
103.133333, 2.286870, -0.994589, 3.281459, 301597.925390, 0.162645, 8.801817, 7.421554, 0.000000, 3
103.150000, 2.285393, -1.022058, 3.307450, 301402.358173, 0.164758, 8.804563, 7.453642, 0.000000, 3
103.166667, 2.283908, -1.049526, 3.333434, 301205.817758, 0.166881, 8.807345, 7.485721, 0.000000, 3
103.183333, 2.282417, -1.076994, 3.359411, 301008.302560, 0.169003, 8.810161, 7.517791, 0.000000, 3
103.200000, 2.280918, -1.104463, 3.385380, 300809.810473, 0.171125, 8.813013, 7.549852, 0.000000, 3
103.216667, 2.279411, -1.131931, 3.411342, 300610.339401, 0.173253, 8.815901, 7.583305, 0.000000, 3
103.233333, 2.277897, -1.159400, 3.437297, 300409.851374, 0.175388, 8.818824, 7.618551, 0.000000, 3
103.250000, 2.276375, -1.186868, 3.463243, 300208.296872, 0.177522, 8.821783, 7.653787, 0.000000, 3
103.266667, 2.274845, -1.210377, 3.485221, 300005.673918, 0.179330, 8.824772, 7.683634, 0.000000, 3
103.283333, 2.273308, -1.233885, 3.507193, 299802.122884, 0.181141, 8.827791, 7.713472, 0.000000, 3
103.300000, 2.271763, -1.257394, 3.529157, 299597.642713, 0.182960, 8.830840, 7.743300, 0.000000, 3
103.316667, 2.270212, -1.280902, 3.551114, 299392.231303, 0.184777, 8.833920, 7.773118, 0.000000, 3
103.333333, 2.268654, -1.304411, 3.573065, 299185.886560, 0.186595, 8.837029, 7.802927, 0.000000, 3
103.350000, 2.267088, -1.327920, 3.595008, 298978.607455, 0.188411, 8.840170, 7.832727, 0.000000, 3
103.366667, 2.265516, -1.351428, 3.616944, 298770.391910, 0.190236, 8.843340, 7.862517, 0.000000, 3
103.383333, 2.263936, -1.374937, 3.638873, 298561.238911, 0.192064, 8.846541, 7.892297, 0.000000, 3
103.400000, 2.262350, -1.398445, 3.660795, 298351.146401, 0.193890, 8.849773, 7.922068, 0.000000, 3
103.416667, 2.260756, -1.421954, 3.682710, 298140.112329, 0.195716, 8.853035, 7.951829, 0.000000, 3
103.433333, 2.259155, -1.445463, 3.704618, 297928.134656, 0.197544, 8.856327, 7.978159, 0.000000, 3
103.450000, 2.257548, -1.468971, 3.726519, 297715.303796, 0.199379, 8.859650, 7.991678, 0.000000, 3
103.466667, 2.255937, -1.492480, 3.748417, 297501.959950, 0.201215, 8.863004, 8.005195, 0.000000, 3
103.483333, 2.254322, -1.515988, 3.770310, 297288.101664, 0.203050, 8.866388, 8.018710, 0.000000, 3
103.500000, 2.252703, -1.539497, 3.792200, 297073.727485, 0.204884, 8.869803, 8.032222, 0.000000, 3
103.516667, 2.251080, -1.553010, 3.804089, 296858.837014, 0.205883, 8.873234, 8.038552, 0.000000, 3
103.533333, 2.249455, -1.566522, 3.815977, 296643.621729, 0.206885, 8.876682, 8.042954, 0.000000, 3
103.550000, 2.247827, -1.580035, 3.827862, 296428.131852, 0.207887, 8.880147, 8.047356, 0.000000, 3
103.566667, 2.246198, -1.593547, 3.839745, 296212.366712, 0.208889, 8.883628, 8.051757, 0.000000, 3
103.583333, 2.244566, -1.607060, 3.851626, 295996.326165, 0.209890, 8.887127, 8.056158, 0.000000, 3
103.600000, 2.242933, -1.620572, 3.863505, 295780.010069, 0.210891, 8.890641, 8.060557, 0.000000, 3
103.616667, 2.241297, -1.634085, 3.875382, 295563.417759, 0.211893, 8.894173, 8.064956, 0.000000, 3
103.633333, 2.239659, -1.647597, 3.887256, 295346.548050, 0.212894, 8.897721, 8.069354, 0.000000, 3
103.650000, 2.238019, -1.661110, 3.899129, 295129.400282, 0.213894, 8.901286, 8.073751, 0.000000, 3
103.666667, 2.236377, -1.674622, 3.910999, 294911.974319, 0.214900, 8.904868, 8.076790, 0.000000, 3
103.683333, 2.234733, -1.688135, 3.922868, 294694.306076, 0.215906, 8.908466, 8.079721, 0.000000, 3
103.700000, 2.233088, -1.701647, 3.934735, 294476.397465, 0.216912, 8.912081, 8.082651, 0.000000, 3
103.716667, 2.231440, -1.715160, 3.946600, 294258.248833, 0.217917, 8.915713, 8.085580, 0.000000, 3
103.733333, 2.229791, -1.728672, 3.958463, 294039.859483, 0.218923, 8.919362, 8.088509, 0.000000, 3
103.750000, 2.228140, -1.742185, 3.970325, 293821.228196, 0.219928, 8.923028, 8.091438, 0.000000, 3
103.766667, 2.226487, -1.756673, 3.983160, 293602.354801, 0.221016, 8.926711, 8.094607, 0.000000, 3
103.783333, 2.224832, -1.771161, 3.995993, 293383.232352, 0.222104, 8.930413, 8.097776, 0.000000, 3
103.800000, 2.223175, -1.785648, 4.008824, 293163.860687, 0.223195, 8.934133, 8.102033, 0.000000, 3
103.816667, 2.221517, -1.800136, 4.021653, 292944.208397, 0.224288, 8.937871, 8.106785, 0.000000, 3
103.833333, 2.219856, -1.814624, 4.034480, 292724.262344, 0.225381, 8.941627, 8.111536, 0.000000, 3
103.850000, 2.218192, -1.829112, 4.047304, 292504.021902, 0.226473, 8.945402, 8.116285, 0.000000, 3
103.866667, 2.216527, -1.843600, 4.060126, 292283.486448, 0.227566, 8.949195, 8.121034, 0.000000, 3
103.883333, 2.214859, -1.858087, 4.072946, 292062.655358, 0.228658, 8.953006, 8.125783, 0.000000, 3
103.900000, 2.213189, -1.872575, 4.085764, 291841.528013, 0.229750, 8.956835, 8.130530, 0.000000, 3
103.916667, 2.211517, -1.887063, 4.098580, 291620.103794, 0.230842, 8.960682, 8.135277, 0.000000, 3
103.933333, 2.209842, -1.901551, 4.111393, 291398.382086, 0.231939, 8.964548, 8.140022, 0.000000, 3
103.950000, 2.208166, -1.916039, 4.124204, 291176.362275, 0.233036, 8.968432, 8.144767, 0.000000, 3
103.966667, 2.206487, -1.930526, 4.137013, 290954.042711, 0.234132, 8.972334, 8.149511, 0.000000, 3
103.983333, 2.204806, -1.945014, 4.149820, 290731.423823, 0.235229, 8.976254, 8.154254, 0.000000, 3
104.000000, 2.203122, -1.959502, 4.162624, 290508.505004, 0.236325, 8.980193, 8.158997, 0.000000, 3
104.016667, 2.201436, -1.980128, 4.181564, 290285.284613, 0.237947, 8.984159, 8.166011, 0.000000, 3
104.033333, 2.199748, -2.000753, 4.200501, 290062.566432, 0.239569, 8.988152, 8.172963, 0.000000, 3
104.050000, 2.198057, -2.021379, 4.219435, 289844.426398, 0.241198, 8.992172, 8.177638, 0.000000, 3
104.066667, 2.196363, -2.042004, 4.238368, 289625.997000, 0.242827, 8.996219, 8.182313, 0.000000, 3
104.083333, 2.194667, -2.062630, 4.257297, 289407.278154, 0.244456, 9.000293, 8.186987, 0.000000, 3
104.100000, 2.192969, -2.083256, 4.276225, 289188.268771, 0.246084, 9.004394, 8.191660, 0.000000, 3
104.116667, 2.191269, -2.103881, 4.295150, 288968.968266, 0.247712, 9.008523, 8.196333, 0.000000, 3
104.133333, 2.189567, -2.124507, 4.314073, 288749.375556, 0.249346, 9.012679, 8.202743, 0.000000, 3
104.150000, 2.187862, -2.145132, 4.332994, 288529.444265, 0.250981, 9.016862, 8.209751, 0.000000, 3
104.166667, 2.186154, -2.165758, 4.351912, 288309.156768, 0.252615, 9.021072, 8.216757, 0.000000, 3
104.183333, 2.184443, -2.186384, 4.370827, 288088.512567, 0.254250, 9.025310, 8.223763, 0.000000, 3
104.200000, 2.182730, -2.207009, 4.389739, 287867.511168, 0.255884, 9.029574, 8.230767, 0.000000, 3
104.216667, 2.181013, -2.227635, 4.408648, 287646.151576, 0.257521, 9.033866, 8.237771, 0.000000, 3
104.233333, 2.179294, -2.248260, 4.427555, 287424.433300, 0.259162, 9.038186, 8.244773, 0.000000, 3
104.250000, 2.177573, -2.268886, 4.446459, 287202.354851, 0.260803, 9.042532, 8.251775, 0.000000, 3
104.266667, 2.175848, -2.291042, 4.466890, 286979.915744, 0.262576, 9.046909, 8.259342, 0.000000, 3
104.283333, 2.174121, -2.313198, 4.487318, 286757.099947, 0.264349, 9.051314, 8.266908, 0.000000, 3
104.300000, 2.172390, -2.335353, 4.507744, 286533.905998, 0.266124, 9.055750, 8.274473, 0.000000, 3
104.316667, 2.170657, -2.357509, 4.528166, 286310.334444, 0.267904, 9.060215, 8.282037, 0.000000, 3
104.333333, 2.168921, -2.379665, 4.548586, 286086.382824, 0.269683, 9.064710, 8.289600, 0.000000, 3
104.350000, 2.167181, -2.401821, 4.569002, 285862.051692, 0.271462, 9.069234, 8.297161, 0.000000, 3
104.366667, 2.165439, -2.423977, 4.589416, 285637.339097, 0.273241, 9.073788, 8.304722, 0.000000, 3
104.383333, 2.163694, -2.446132, 4.609826, 285412.244594, 0.275022, 9.078372, 8.311068, 0.000000, 3
104.400000, 2.161946, -2.468288, 4.630234, 285186.800252, 0.276808, 9.082985, 8.316107, 0.000000, 3
104.416667, 2.160196, -2.490444, 4.650640, 284961.040587, 0.278592, 9.087628, 8.321146, 0.000000, 3
104.433333, 2.158443, -2.512600, 4.671043, 284734.965077, 0.280377, 9.092301, 8.326183, 0.000000, 3
104.450000, 2.156688, -2.534756, 4.691444, 284508.573201, 0.282161, 9.097004, 8.331221, 0.000000, 3
104.466667, 2.154930, -2.556911, 4.711842, 284281.863444, 0.283949, 9.101736, 8.337719, 0.000000, 3
104.483333, 2.153170, -2.579067, 4.732237, 284054.795861, 0.285740, 9.106499, 8.345273, 0.000000, 3
104.500000, 2.151406, -2.601223, 4.752629, 283827.341055, 0.287530, 9.111291, 8.352826, 0.000000, 3
104.516667, 2.149640, -2.601619, 4.751259, 283599.497105, 0.287409, 9.116081, 8.352318, 0.000000, 3
104.533333, 2.147872, -2.602014, 4.749886, 283371.483920, 0.287289, 9.120869, 8.351810, 0.000000, 3
104.550000, 2.146103, -2.602410, 4.748513, 283143.300801, 0.287168, 9.125655, 8.351301, 0.000000, 3
104.566667, 2.144333, -2.602806, 4.747138, 282914.948050, 0.287048, 9.130440, 8.350792, 0.000000, 3
104.583333, 2.142561, -2.603201, 4.745762, 282686.424970, 0.286927, 9.135222, 8.350282, 0.000000, 3
104.600000, 2.140788, -2.603597, 4.744385, 282457.730869, 0.286806, 9.140002, 8.349772, 0.000000, 3
104.616667, 2.139013, -2.603993, 4.743006, 282228.865054, 0.286685, 9.144780, 8.349262, 0.000000, 3
104.633333, 2.137238, -2.604388, 4.741626, 281999.827830, 0.286564, 9.149556, 8.348750, 0.000000, 3
104.650000, 2.135461, -2.604784, 4.740245, 281770.618508, 0.286442, 9.154330, 8.348239, 0.000000, 3
104.666667, 2.133682, -2.605180, 4.738862, 281541.236400, 0.286321, 9.159102, 8.347727, 0.000000, 3
104.683333, 2.131903, -2.605575, 4.737478, 281311.681317, 0.286200, 9.163872, 8.347214, 0.000000, 3
104.700000, 2.130121, -2.605971, 4.736092, 281081.952575, 0.286078, 9.168640, 8.346701, 0.000000, 3
104.716667, 2.128339, -2.606367, 4.734706, 280852.049988, 0.285956, 9.173406, 8.346187, 0.000000, 3
104.733333, 2.126555, -2.606762, 4.733318, 280621.973865, 0.285834, 9.178170, 8.345673, 0.000000, 3
104.750000, 2.124770, -2.607158, 4.731928, 280391.722535, 0.285712, 9.182932, 8.345159, 0.000000, 3
104.766667, 2.122984, -2.607900, 4.730883, 280161.296311, 0.285621, 9.187692, 8.344772, 0.000000, 3
104.783333, 2.121196, -2.608641, 4.729837, 279930.691544, 0.285529, 9.192451, 8.344384, 0.000000, 3
104.800000, 2.119407, -2.609383, 4.728790, 279699.907563, 0.285437, 9.197208, 8.343996, 0.000000, 3
104.816667, 2.117616, -2.610125, 4.727741, 279468.943698, 0.285345, 9.201964, 8.343608, 0.000000, 3
104.833333, 2.115824, -2.610866, 4.726690, 279237.799282, 0.285253, 9.206718, 8.343219, 0.000000, 3
104.850000, 2.114030, -2.611608, 4.725638, 279006.473648, 0.285160, 9.211471, 8.342829, 0.000000, 3
104.866667, 2.112235, -2.612350, 4.724585, 278774.967122, 0.285068, 9.216222, 8.342439, 0.000000, 3
104.883333, 2.110439, -2.613091, 4.723531, 278543.279040, 0.284975, 9.220971, 8.342048, 0.000000, 3
104.900000, 2.108642, -2.613833, 4.722475, 278311.408740, 0.284883, 9.225719, 8.341657, 0.000000, 3
104.916667, 2.106842, -2.614575, 4.721417, 278079.356550, 0.284790, 9.230466, 8.341266, 0.000000, 3
104.933333, 2.105042, -2.615316, 4.720358, 277847.120825, 0.284697, 9.235211, 8.340873, 0.000000, 3
104.950000, 2.103240, -2.616058, 4.719298, 277614.701894, 0.284604, 9.239954, 8.340481, 0.000000, 3
104.966667, 2.101437, -2.616800, 4.718236, 277382.099103, 0.284511, 9.244696, 8.340088, 0.000000, 3
104.983333, 2.099632, -2.617541, 4.717173, 277145.391302, 0.284417, 9.249436, 8.339694, 0.000000, 3
105.000000, 2.097826, -2.618283, 4.716109, 276893.178785, 0.284324, 9.254175, 8.339299, 0.000000, 3
105.016667, 2.096018, -2.627489, 4.723507, 276640.748073, 0.284973, 9.258925, 8.342040, 0.000000, 3
105.033333, 2.094208, -2.636696, 4.730903, 276388.003677, 0.285623, 9.263685, 8.344779, 0.000000, 3
105.050000, 2.092395, -2.645902, 4.738298, 276134.945045, 0.286272, 9.268456, 8.347518, 0.000000, 3
105.066667, 2.090581, -2.655109, 4.745689, 275881.570566, 0.286920, 9.273238, 8.350255, 0.000000, 3
105.083333, 2.088764, -2.664315, 4.753079, 275627.879695, 0.287569, 9.278031, 8.352992, 0.000000, 3
105.100000, 2.086945, -2.673522, 4.760466, 275373.871889, 0.288217, 9.282835, 8.355728, 0.000000, 3
105.116667, 2.085123, -2.682728, 4.767851, 275119.546608, 0.288866, 9.287649, 8.358463, 0.000000, 3
105.133333, 2.083299, -2.691935, 4.775234, 274864.902253, 0.289514, 9.292474, 8.361198, 0.000000, 3
105.150000, 2.081473, -2.701141, 4.782615, 274609.938290, 0.290162, 9.297310, 8.363931, 0.000000, 3
105.166667, 2.079645, -2.710348, 4.789993, 274354.654187, 0.290809, 9.302157, 8.366664, 0.000000, 3
105.183333, 2.077814, -2.719554, 4.797369, 274099.049416, 0.291457, 9.307015, 8.369396, 0.000000, 3
105.200000, 2.075982, -2.728761, 4.804742, 273843.122390, 0.292105, 9.311883, 8.371541, 0.000000, 3
105.216667, 2.074146, -2.737967, 4.812114, 273586.889547, 0.292754, 9.316762, 8.373361, 0.000000, 3
105.233333, 2.072309, -2.747174, 4.819483, 273330.360939, 0.293403, 9.321653, 8.375181, 0.000000, 3
105.250000, 2.070470, -2.756380, 4.826850, 273073.536013, 0.294052, 9.326553, 8.377000, 0.000000, 3
105.266667, 2.068628, -2.770252, 4.838881, 272816.413156, 0.295112, 9.331472, 8.379971, 0.000000, 3
105.283333, 2.066785, -2.784125, 4.850909, 272558.956900, 0.296171, 9.336408, 8.382941, 0.000000, 3
105.300000, 2.064938, -2.797997, 4.862935, 272301.165687, 0.297230, 9.341362, 8.385910, 0.000000, 3
