Results from Tidal Range Scheme Title Line Here
105.316667, 2.063090, -2.811869, 4.874959, 272043.037966, 0.298289, 9.346333, 8.388879, 0.000000, 3
105.333333, 2.061239, -2.825742, 4.886980, 271784.574301, 0.299347, 9.351323, 8.391847, 0.000000, 3
105.350000, 2.059385, -2.839614, 4.898999, 271525.773147, 0.300406, 9.356329, 8.394815, 0.000000, 3
105.366667, 2.057529, -2.853486, 4.911016, 271266.632959, 0.301467, 9.361354, 8.399142, 0.000000, 3
105.383333, 2.055671, -2.867359, 4.923029, 271007.111046, 0.302528, 9.366396, 8.403591, 0.000000, 3
105.400000, 2.053809, -2.881231, 4.935040, 270747.202766, 0.303589, 9.371456, 8.408040, 0.000000, 3
105.416667, 2.051945, -2.895103, 4.947048, 270486.906650, 0.304650, 9.376533, 8.412487, 0.000000, 3
105.433333, 2.050078, -2.908976, 4.959054, 270226.222290, 0.305711, 9.381628, 8.416933, 0.000000, 3
105.450000, 2.048208, -2.922848, 4.971056, 269965.148226, 0.306771, 9.386741, 8.421379, 0.000000, 3
105.466667, 2.046336, -2.936720, 4.983056, 269703.683001, 0.307831, 9.391872, 8.425823, 0.000000, 3
105.483333, 2.044460, -2.950593, 4.995053, 269441.826218, 0.308891, 9.397020, 8.430267, 0.000000, 3
105.500000, 2.042582, -2.964465, 5.007047, 269179.576429, 0.309953, 9.402186, 8.434709, 0.000000, 3
105.516667, 2.040701, -2.955351, 4.996052, 268916.932191, 0.308980, 9.407336, 8.430637, 0.000000, 3
105.533333, 2.038819, -2.946237, 4.985056, 268654.158995, 0.308008, 9.412469, 8.426564, 0.000000, 3
105.550000, 2.036936, -2.937123, 4.974059, 268391.255035, 0.307037, 9.417586, 8.422491, 0.000000, 3
105.566667, 2.035052, -2.928009, 4.963061, 268128.220607, 0.306065, 9.422687, 8.418418, 0.000000, 3
105.583333, 2.033168, -2.918895, 4.952063, 267865.054959, 0.305093, 9.427772, 8.414344, 0.000000, 3
105.600000, 2.031282, -2.909781, 4.941063, 267601.758390, 0.304122, 9.432841, 8.410270, 0.000000, 3
105.616667, 2.029395, -2.900667, 4.930062, 267338.330149, 0.303150, 9.437893, 8.406196, 0.000000, 3
105.633333, 2.027508, -2.891553, 4.919061, 267074.770537, 0.302178, 9.442930, 8.402121, 0.000000, 3
105.650000, 2.025619, -2.882439, 4.908058, 266811.077759, 0.301206, 9.447950, 8.398046, 0.000000, 3
105.666667, 2.023730, -2.873325, 4.897055, 266547.252117, 0.300234, 9.452954, 8.394335, 0.000000, 3
105.683333, 2.021839, -2.864211, 4.886050, 266283.282404, 0.299265, 9.457941, 8.391617, 0.000000, 3
105.700000, 2.019948, -2.855097, 4.875045, 266019.136512, 0.298296, 9.462913, 8.388900, 0.000000, 3
105.716667, 2.018054, -2.845983, 4.864037, 265754.813763, 0.297327, 9.467869, 8.386182, 0.000000, 3
105.733333, 2.016160, -2.836869, 4.853029, 265490.313476, 0.296357, 9.472808, 8.383464, 0.000000, 3
105.750000, 2.014265, -2.827755, 4.842020, 265225.634977, 0.295388, 9.477731, 8.380746, 0.000000, 3
105.766667, 2.012368, -2.815392, 4.827760, 264960.777591, 0.294132, 9.482633, 8.377225, 0.000000, 3
105.783333, 2.010470, -2.803030, 4.813500, 264695.766734, 0.292876, 9.487514, 8.373704, 0.000000, 3
105.800000, 2.008571, -2.790667, 4.799238, 264430.601700, 0.291621, 9.492375, 8.370088, 0.000000, 3
105.816667, 2.006671, -2.778305, 4.784975, 264165.285953, 0.290369, 9.497214, 8.364806, 0.000000, 3
105.833333, 2.004770, -2.765942, 4.770712, 263899.870889, 0.289117, 9.502033, 8.359523, 0.000000, 3
105.850000, 2.002868, -2.753579, 4.756448, 263634.356767, 0.287865, 9.506831, 8.354240, 0.000000, 3
105.866667, 2.000966, -2.741217, 4.742183, 263368.742806, 0.286613, 9.511608, 8.348957, 0.000000, 3
105.883333, 1.999063, -2.728854, 4.727917, 263058.983846, 0.285360, 9.516364, 8.343673, 0.000000, 3
105.900000, 1.997158, -2.716492, 4.713650, 262703.638789, 0.284108, 9.521099, 8.338389, 0.000000, 3
105.916667, 1.995253, -2.704129, 4.699382, 262348.037835, 0.282856, 9.525813, 8.333181, 0.000000, 3
105.933333, 1.993345, -2.691766, 4.685112, 261992.177346, 0.281608, 9.530506, 8.329657, 0.000000, 3
105.950000, 1.991437, -2.679404, 4.670840, 261635.984295, 0.280359, 9.535179, 8.326133, 0.000000, 3
105.966667, 1.989526, -2.667041, 4.656567, 261279.456547, 0.279111, 9.539831, 8.322609, 0.000000, 3
105.983333, 1.987613, -2.654679, 4.642292, 260922.591972, 0.277862, 9.544462, 8.319084, 0.000000, 3
106.000000, 1.985699, -2.642316, 4.628015, 260565.389832, 0.276613, 9.549072, 8.315559, 0.000000, 3
106.016667, 1.983783, -2.636975, 4.620758, 260207.849391, 0.275979, 9.553672, 8.313767, 0.000000, 3
106.033333, 1.981865, -2.631634, 4.613498, 259849.893765, 0.275344, 9.558261, 8.311975, 0.000000, 3
106.050000, 1.979944, -2.626292, 4.606236, 259491.522334, 0.274708, 9.562839, 8.310182, 0.000000, 3
106.066667, 1.978021, -2.620951, 4.598972, 259132.733099, 0.274073, 9.567407, 8.308261, 0.000000, 3
106.083333, 1.976096, -2.615610, 4.591706, 258773.529598, 0.273440, 9.571965, 8.305570, 0.000000, 3
106.100000, 1.974169, -2.610269, 4.584438, 258413.943003, 0.272807, 9.576511, 8.302878, 0.000000, 3
106.116667, 1.972240, -2.604928, 4.577167, 258053.972656, 0.272173, 9.581048, 8.300185, 0.000000, 3
106.133333, 1.970309, -2.599586, 4.569895, 257693.616526, 0.271540, 9.585573, 8.297492, 0.000000, 3
106.150000, 1.968375, -2.594245, 4.562621, 257332.872583, 0.270906, 9.590088, 8.294798, 0.000000, 3
106.166667, 1.966440, -2.588904, 4.555344, 256971.738808, 0.270272, 9.594593, 8.292103, 0.000000, 3
106.183333, 1.964502, -2.583563, 4.548065, 256610.214561, 0.269638, 9.599087, 8.289407, 0.000000, 3
106.200000, 1.962563, -2.578222, 4.540785, 256248.297833, 0.269003, 9.603570, 8.286710, 0.000000, 3
106.216667, 1.960621, -2.572880, 4.533502, 255885.987993, 0.268369, 9.608043, 8.284013, 0.000000, 3
106.233333, 1.958677, -2.567539, 4.526217, 255523.281663, 0.267734, 9.612505, 8.281315, 0.000000, 3
106.250000, 1.956731, -2.562198, 4.518929, 255160.178225, 0.267099, 9.616957, 8.278616, 0.000000, 3
106.266667, 1.954783, -2.563873, 4.518657, 254796.677065, 0.267075, 9.621408, 8.278515, 0.000000, 3
106.283333, 1.952833, -2.565548, 4.518381, 254432.660736, 0.267051, 9.625859, 8.278413, 0.000000, 3
106.300000, 1.950879, -2.567223, 4.518102, 254068.127428, 0.267027, 9.630309, 8.278310, 0.000000, 3
106.316667, 1.948923, -2.568899, 4.517821, 253703.075338, 0.267002, 9.634759, 8.278205, 0.000000, 3
106.333333, 1.946963, -2.570574, 4.517537, 253337.501298, 0.266977, 9.639209, 8.278100, 0.000000, 3
106.350000, 1.945001, -2.572249, 4.517250, 252971.403521, 0.266952, 9.643658, 8.277994, 0.000000, 3
106.366667, 1.943037, -2.573924, 4.516961, 252604.780223, 0.266927, 9.648107, 8.277887, 0.000000, 3
106.383333, 1.941069, -2.575599, 4.516668, 252237.628261, 0.266902, 9.652555, 8.277778, 0.000000, 3
106.400000, 1.939098, -2.577274, 4.516373, 251869.945868, 0.266876, 9.657003, 8.277669, 0.000000, 3
106.416667, 1.937125, -2.578949, 4.516074, 251501.731283, 0.266850, 9.661451, 8.277558, 0.000000, 3
106.433333, 1.935149, -2.580624, 4.515773, 251132.981386, 0.266824, 9.665898, 8.277447, 0.000000, 3
106.450000, 1.933170, -2.582300, 4.515469, 250763.694431, 0.266797, 9.670345, 8.277334, 0.000000, 3
106.466667, 1.931188, -2.583975, 4.515163, 250393.867313, 0.266771, 9.674791, 8.277221, 0.000000, 3
106.483333, 1.929203, -2.585650, 4.514853, 250023.498304, 0.266744, 9.679236, 8.277106, 0.000000, 3
106.500000, 1.927215, -2.587325, 4.514540, 249652.585680, 0.266716, 9.683682, 8.276990, 0.000000, 3
106.516667, 1.925225, -2.571690, 4.496914, 249281.126360, 0.265182, 9.688101, 8.270462, 0.000000, 3
106.533333, 1.923232, -2.556055, 4.479287, 248909.406494, 0.263652, 9.692496, 8.263934, 0.000000, 3
106.550000, 1.921239, -2.540420, 4.461659, 248537.423943, 0.262122, 9.696864, 8.257404, 0.000000, 3
106.566667, 1.919244, -2.524785, 4.444029, 248165.177937, 0.260592, 9.701208, 8.250875, 0.000000, 3
106.583333, 1.917248, -2.509150, 4.426397, 247792.669068, 0.259061, 9.705525, 8.244345, 0.000000, 3
106.600000, 1.915250, -2.493515, 4.408764, 247419.893848, 0.257531, 9.709817, 8.237814, 0.000000, 3
106.616667, 1.913251, -2.477880, 4.391130, 247046.852877, 0.256004, 9.714084, 8.231283, 0.000000, 3
106.633333, 1.911250, -2.462244, 4.373494, 246673.544036, 0.254480, 9.718325, 8.224751, 0.000000, 3
106.650000, 1.909248, -2.446609, 4.355857, 246299.966571, 0.252956, 9.722541, 8.218219, 0.000000, 3
106.666667, 1.907244, -2.430974, 4.338219, 245926.118373, 0.251432, 9.726732, 8.211686, 0.000000, 3
106.683333, 1.905239, -2.415339, 4.320579, 245551.998695, 0.249908, 9.730897, 8.205153, 0.000000, 3
106.700000, 1.903233, -2.399704, 4.302937, 245177.606795, 0.248383, 9.735037, 8.198619, 0.000000, 3
106.716667, 1.901225, -2.384069, 4.285294, 244802.940576, 0.246864, 9.739151, 8.193900, 0.000000, 3
106.733333, 1.899215, -2.368434, 4.267649, 244421.755787, 0.245346, 9.743240, 8.189543, 0.000000, 3
106.750000, 1.897203, -2.352799, 4.250002, 244030.549815, 0.243828, 9.747304, 8.185186, 0.000000, 3
106.766667, 1.895189, -2.329205, 4.224394, 243638.924657, 0.241625, 9.751331, 8.178863, 0.000000, 3
106.783333, 1.893173, -2.305612, 4.198785, 243246.971458, 0.239422, 9.755322, 8.172390, 0.000000, 3
106.800000, 1.891156, -2.282018, 4.173174, 242854.696577, 0.237229, 9.759275, 8.162904, 0.000000, 3
106.816667, 1.889138, -2.258424, 4.147562, 242462.244469, 0.235036, 9.763193, 8.153418, 0.000000, 3
106.833333, 1.887118, -2.234831, 4.121949, 242069.612804, 0.232842, 9.767073, 8.143932, 0.000000, 3
106.850000, 1.885098, -2.211237, 4.096335, 241676.800666, 0.230651, 9.770917, 8.134445, 0.000000, 3
106.866667, 1.883077, -2.187643, 4.070720, 241283.808547, 0.228468, 9.774725, 8.124958, 0.000000, 3
106.883333, 1.881055, -2.164050, 4.045104, 240890.634128, 0.226286, 9.778497, 8.115471, 0.000000, 3
106.900000, 1.879032, -2.140456, 4.019488, 240497.277907, 0.224104, 9.782232, 8.105983, 0.000000, 3
106.916667, 1.877008, -2.116862, 3.993870, 240103.737572, 0.221924, 9.785931, 8.097252, 0.000000, 3
106.933333, 1.874983, -2.093269, 3.968251, 239709.975712, 0.219752, 9.789593, 8.090926, 0.000000, 3
106.950000, 1.872956, -2.069675, 3.942631, 239315.875002, 0.217581, 9.793219, 8.084600, 0.000000, 3
106.966667, 1.870927, -2.046081, 3.917009, 238921.433383, 0.215409, 9.796810, 8.078274, 0.000000, 3
106.983333, 1.868897, -2.022488, 3.891385, 238526.648803, 0.213242, 9.800364, 8.070883, 0.000000, 3
107.000000, 1.866865, -1.998894, 3.865759, 238131.571060, 0.211082, 9.803882, 8.061392, 0.000000, 3
107.016667, 1.864832, -1.979387, 3.844219, 237736.303068, 0.209266, 9.807369, 8.053414, 0.000000, 3
107.033333, 1.862798, -1.959880, 3.822678, 237340.768361, 0.207450, 9.810827, 8.045436, 0.000000, 3
107.050000, 1.860762, -1.940373, 3.801135, 236944.966177, 0.205634, 9.814254, 8.037457, 0.000000, 3
107.066667, 1.858725, -1.920865, 3.779591, 236548.895763, 0.203828, 9.817651, 8.024439, 0.000000, 3
107.083333, 1.856688, -1.901358, 3.758047, 236152.803726, 0.202022, 9.821018, 8.011140, 0.000000, 3
107.100000, 1.854651, -1.881851, 3.736502, 235756.704289, 0.200216, 9.824355, 7.997841, 0.000000, 3
107.116667, 1.852614, -1.862344, 3.714958, 235360.597687, 0.198411, 9.827662, 7.984542, 0.000000, 3
107.133333, 1.850577, -1.842837, 3.693414, 234964.484150, 0.196608, 9.830939, 7.966364, 0.000000, 3
107.150000, 1.848541, -1.823330, 3.671871, 234568.605173, 0.194813, 9.834186, 7.937108, 0.000000, 3
107.166667, 1.846509, -1.803823, 3.650332, 234173.515355, 0.193018, 9.837403, 7.907858, 0.000000, 3
107.183333, 1.844481, -1.784316, 3.628797, 233779.216452, 0.191224, 9.840590, 7.878613, 0.000000, 3
107.200000, 1.842457, -1.764808, 3.607266, 233385.713003, 0.189430, 9.843747, 7.849373, 0.000000, 3
107.216667, 1.840438, -1.745301, 3.585739, 232993.009535, 0.187644, 9.846874, 7.820139, 0.000000, 3
107.233333, 1.838422, -1.725794, 3.564216, 232601.109177, 0.185862, 9.849972, 7.790911, 0.000000, 3
107.250000, 1.836411, -1.706287, 3.542698, 232210.016441, 0.184081, 9.853040, 7.761688, 0.000000, 3
107.266667, 1.834404, -1.699642, 3.534045, 231819.734441, 0.183364, 9.856096, 7.749938, 0.000000, 3
107.283333, 1.832396, -1.692997, 3.525393, 231429.387224, 0.182648, 9.859140, 7.738188, 0.000000, 3
107.300000, 1.830388, -1.686351, 3.516740, 231038.972331, 0.181932, 9.862172, 7.726436, 0.000000, 3
107.316667, 1.828380, -1.679706, 3.508086, 230648.491469, 0.181215, 9.865193, 7.714685, 0.000000, 3
107.333333, 1.826371, -1.673061, 3.499432, 230257.944956, 0.180499, 9.868201, 7.702933, 0.000000, 3
107.350000, 1.824362, -1.666416, 3.490778, 229867.330339, 0.179787, 9.871197, 7.691180, 0.000000, 3
107.366667, 1.822353, -1.659771, 3.482124, 229476.647940, 0.179075, 9.874182, 7.679427, 0.000000, 3
107.383333, 1.820344, -1.653125, 3.473469, 229085.898081, 0.178363, 9.877155, 7.667674, 0.000000, 3
107.400000, 1.818334, -1.646480, 3.464814, 228695.081085, 0.177651, 9.880116, 7.655920, 0.000000, 3
107.416667, 1.816323, -1.639835, 3.456158, 228304.195891, 0.176939, 9.883065, 7.644166, 0.000000, 3
107.433333, 1.814313, -1.633190, 3.447502, 227913.241441, 0.176227, 9.886002, 7.632411, 0.000000, 3
107.450000, 1.812302, -1.626545, 3.438846, 227522.218062, 0.175515, 9.888927, 7.620655, 0.000000, 3
107.466667, 1.810290, -1.619899, 3.430190, 227131.124697, 0.174803, 9.891840, 7.608900, 0.000000, 3
107.483333, 1.808279, -1.613254, 3.421533, 226739.961677, 0.174091, 9.894742, 7.597143, 0.000000, 3
107.500000, 1.806266, -1.606609, 3.412875, 226348.729330, 0.173379, 9.897632, 7.585386, 0.000000, 3
107.516667, 1.804254, -1.580425, 3.384679, 225957.425225, 0.171068, 9.900483, 7.548986, 0.000000, 3
107.533333, 1.802248, -1.554241, 3.356488, 225567.325540, 0.168765, 9.903295, 7.514183, 0.000000, 3
107.550000, 1.800247, -1.528056, 3.328304, 225178.354224, 0.166462, 9.906070, 7.479387, 0.000000, 3
107.566667, 1.798252, -1.501872, 3.300124, 224627.884253, 0.164160, 9.908806, 7.444598, 0.000000, 3
107.583333, 1.796261, -1.475688, 3.271949, 224055.673366, 0.161874, 9.911504, 7.409813, 0.000000, 3
107.600000, 1.794274, -1.449504, 3.243778, 223484.683006, 0.159588, 9.914163, 7.375034, 0.000000, 3
107.616667, 1.792291, -1.423320, 3.215611, 222914.919693, 0.157303, 9.916785, 7.340261, 0.000000, 3
107.633333, 1.790313, -1.397135, 3.187449, 222346.391965, 0.155026, 9.919369, 7.303943, 0.000000, 3
107.650000, 1.788340, -1.370951, 3.159291, 221779.230082, 0.152759, 9.921915, 7.265704, 0.000000, 3
107.666667, 1.786372, -1.344767, 3.131139, 221213.596481, 0.150492, 9.924423, 7.227472, 0.000000, 3
107.683333, 1.784409, -1.318583, 3.102992, 220649.501245, 0.148225, 9.926894, 7.189248, 0.000000, 3
107.700000, 1.782451, -1.292399, 3.074850, 220086.954441, 0.145974, 9.929326, 7.154136, 0.000000, 3
107.716667, 1.780498, -1.266214, 3.046713, 219525.723141, 0.143726, 9.931722, 7.119399, 0.000000, 3
107.733333, 1.778550, -1.240030, 3.018580, 218965.789419, 0.141477, 9.934080, 7.084667, 0.000000, 3
107.750000, 1.776606, -1.213846, 2.990452, 218407.161677, 0.139236, 9.936400, 7.049941, 0.000000, 3
107.766667, 1.774667, -1.185934, 2.960602, 217849.850327, 0.136869, 9.938682, 7.013088, 0.000000, 3
107.783333, 1.772733, -1.158023, 2.930756, 217294.033468, 0.134503, 9.940923, 6.976242, 0.000000, 3
107.800000, 1.770804, -1.130111, 2.900916, 216739.723233, 0.132137, 9.943126, 6.939402, 0.000000, 3
107.816667, 1.768881, -1.102200, 2.871081, 216186.929710, 0.129790, 9.945289, 6.902569, 0.000000, 3
107.833333, 1.766963, -1.074288, 2.841251, 215635.664990, 0.127445, 9.947413, 6.865742, 0.000000, 3
107.850000, 1.765050, -1.046377, 2.811427, 215085.939121, 0.125100, 9.949498, 6.828922, 0.000000, 3
107.866667, 1.763143, -1.018465, 2.781608, 214537.766167, 0.122767, 9.951544, 6.789838, 0.000000, 3
107.883333, 1.761241, -0.990554, 2.751795, 213991.337435, 0.120443, 9.953551, 6.749351, 0.000000, 3
107.900000, 1.759346, -0.962642, 2.721989, 213446.779417, 0.118119, 9.955520, 6.708873, 0.000000, 3
107.916667, 1.757458, -0.934731, 2.692189, 212904.107674, 0.115801, 9.957450, 6.668404, 0.000000, 3
107.933333, 1.755576, -0.906819, 2.662396, 212363.335727, 0.113499, 9.959342, 6.627945, 0.000000, 3
107.950000, 1.753701, -0.878908, 2.632609, 211824.477076, 0.111197, 9.961195, 6.587494, 0.000000, 3
107.966667, 1.751833, -0.850996, 2.602829, 211287.545197, 0.108895, 9.963010, 6.547052, 0.000000, 3
107.983333, 1.749972, -0.823085, 2.573056, 210752.553545, 0.106614, 9.964787, 6.506619, 0.000000, 3
108.000000, 1.748117, -0.795173, 2.543290, 210219.517561, 0.104335, 9.966526, 6.466196, 0.000000, 3
108.016667, 1.746269, -0.766991, 2.513260, 209688.450654, 0.102036, 9.968226, 6.425415, 0.000000, 3
108.033333, 1.744428, -0.738810, 2.483238, 209159.396293, 0.099750, 9.969889, 6.384644, 0.000000, 3
108.050000, 1.742594, -0.710628, 2.453223, 208632.369804, 0.097473, 9.971513, 6.343883, 0.000000, 3
108.066667, 1.740768, -0.682447, 2.423214, 208107.388494, 0.095198, 9.973100, 6.303131, 0.000000, 3
108.083333, 1.738948, -0.654265, 2.393213, 207584.463633, 0.092927, 9.974649, 6.261551, 0.000000, 3
108.100000, 1.737136, -0.626084, 2.363220, 207063.680534, 0.090675, 9.976160, 6.217116, 0.000000, 3
108.116667, 1.735332, -0.597902, 2.333234, 206545.294390, 0.088423, 9.977634, 6.172693, 0.000000, 3
108.133333, 1.733537, -0.569721, 2.303257, 206029.321965, 0.086172, 9.979070, 6.128283, 0.000000, 3
108.150000, 1.731750, -0.541539, 2.273289, 205515.780001, 0.083942, 9.980469, 6.083885, 0.000000, 3
108.166667, 1.729971, -0.513358, 2.243329, 205004.685217, 0.081715, 9.981831, 6.039500, 0.000000, 3
108.183333, 1.728202, -0.485176, 2.213378, 204496.056307, 0.079488, 9.983156, 5.995127, 0.000000, 3
108.200000, 1.726440, -0.456995, 2.183435, 203989.909944, 0.077276, 9.984444, 5.948723, 0.000000, 3
108.216667, 1.724689, -0.428813, 2.153502, 203486.436327, 0.075074, 9.985695, 5.900682, 0.000000, 3
108.233333, 1.722947, -0.400632, 2.123578, 202985.795403, 0.072874, 9.986909, 5.852656, 0.000000, 3
108.250000, 1.721214, -0.372450, 2.093664, 202488.007325, 0.070679, 9.988087, 5.804647, 0.000000, 3
108.266667, 1.719492, -0.359215, 2.078707, 201993.090235, 0.069591, 9.989247, 5.780641, 0.000000, 3
108.283333, 1.717773, -0.345980, 2.063753, 201499.013443, 0.068503, 9.990389, 5.756641, 0.000000, 3
108.300000, 1.716057, -0.332745, 2.048802, 201005.779973, 0.067415, 9.991512, 5.732645, 0.000000, 3
108.316667, 1.714344, -0.319510, 2.033854, 200513.396827, 0.066328, 9.992618, 5.708654, 0.000000, 3
108.333333, 1.712633, -0.306275, 2.018909, 200021.869001, 0.065241, 9.993705, 5.684668, 0.000000, 3
108.350000, 1.710926, -0.293040, 2.003966, 199531.203473, 0.064154, 9.994775, 5.660687, 0.000000, 3
108.366667, 1.709222, -0.279805, 1.989027, 199041.407207, 0.063076, 9.995826, 5.635356, 0.000000, 3
108.383333, 1.707521, -0.266571, 1.974091, 198552.602317, 0.062002, 9.996859, 5.609541, 0.000000, 3
108.400000, 1.705824, -0.253336, 1.959159, 198064.839247, 0.060928, 9.997875, 5.583732, 0.000000, 3
108.416667, 1.704130, -0.240101, 1.944231, 197578.122721, 0.059854, 9.998872, 5.557930, 0.000000, 3
108.433333, 1.702440, -0.226866, 1.929306, 197092.463405, 0.058781, 9.999852, 5.532134, 0.000000, 3
108.450000, 1.700754, -0.213631, 1.914385, 196607.866001, 0.057707, 10.000814, 5.506344, 0.000000, 3
108.466667, 1.699072, -0.200396, 1.899467, 196127.419797, 0.056635, 10.001758, 5.480495, 0.000000, 3
108.483333, 1.697393, -0.187161, 1.884554, 195650.556235, 0.055575, 10.002684, 5.452877, 0.000000, 3
108.500000, 1.695719, -0.173926, 1.869645, 195174.938144, 0.054515, 10.003592, 5.425268, 0.000000, 3
108.516667, 1.694049, -0.146892, 1.840941, 194700.575762, 0.052475, 10.004467, 5.372113, 0.000000, 3
108.533333, 1.692391, -0.119858, 1.812250, 194229.719321, 0.050436, 10.005308, 5.318981, 0.000000, 3
108.550000, 1.690746, -0.092824, 1.783571, 193762.393590, 0.048412, 10.006114, 5.265871, 0.000000, 3
108.566667, 1.689114, -0.065791, 1.754904, 193298.621367, 0.046399, 10.006888, 5.212785, 0.000000, 3
108.583333, 1.687494, -0.038757, 1.726250, 192838.425438, 0.044387, 10.007628, 5.159723, 0.000000, 3
108.600000, 1.685886, -0.011723, 1.697609, 192381.828577, 0.042377, 10.008334, 5.106388, 0.000000, 3
108.616667, 1.684292, 0.015311, 1.668981, 191928.882801, 0.040392, 10.009007, 5.049839, 0.000000, 3
108.633333, 1.682711, 0.042345, 1.640366, 191479.899347, 0.038408, 10.009647, 4.993316, 0.000000, 3
108.650000, 1.681145, 0.069379, 1.611766, 191034.904448, 0.036425, 10.010254, 4.936822, 0.000000, 3
108.666667, 1.679593, 0.096413, 1.583180, 190593.922380, 0.034457, 10.010829, 4.878279, 0.000000, 3
108.683333, 1.678055, 0.123447, 1.554609, 190157.166274, 0.032501, 10.011370, 4.818314, 0.000000, 3
108.700000, 1.676533, 0.150480, 1.526053, 189724.790559, 0.030546, 10.011879, 4.758382, 0.000000, 3
108.716667, 1.675027, 0.177514, 1.497512, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.733333, 1.675027, 0.204548, 1.470478, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.750000, 1.675027, 0.231582, 1.443445, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.766667, 1.675027, 0.261454, 1.413573, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.783333, 1.675027, 0.291325, 1.383701, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.800000, 1.675027, 0.321197, 1.353830, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.816667, 1.675027, 0.351068, 1.323958, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.833333, 1.675027, 0.380940, 1.294087, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.850000, 1.675027, 0.410811, 1.264215, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.866667, 1.675027, 0.440683, 1.234344, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.883333, 1.675027, 0.470554, 1.204472, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.900000, 1.675027, 0.500426, 1.174601, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.916667, 1.675027, 0.530297, 1.144729, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.933333, 1.675027, 0.560169, 1.114858, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.950000, 1.675027, 0.590040, 1.084986, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.966667, 1.675027, 0.619912, 1.055115, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
108.983333, 1.675027, 0.649783, 1.025243, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.000000, 1.675027, 0.679655, 0.995372, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.016667, 1.675027, 0.706909, 0.968117, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.033333, 1.675027, 0.734164, 0.940863, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.050000, 1.675027, 0.761418, 0.913608, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.066667, 1.675027, 0.788673, 0.886354, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.083333, 1.675027, 0.815927, 0.859100, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.100000, 1.675027, 0.843181, 0.831845, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.116667, 1.675027, 0.870436, 0.804591, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.133333, 1.675027, 0.897690, 0.777336, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.150000, 1.675027, 0.924945, 0.750082, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.166667, 1.675027, 0.952199, 0.722828, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.183333, 1.675027, 0.979453, 0.695573, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.200000, 1.675027, 1.006708, 0.668319, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.216667, 1.675027, 1.033962, 0.641064, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.233333, 1.675027, 1.061217, 0.613810, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.250000, 1.675027, 1.088471, 0.586556, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.266667, 1.675027, 1.107926, 0.567100, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.283333, 1.675027, 1.127381, 0.547645, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.300000, 1.675027, 1.146836, 0.528190, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.316667, 1.675027, 1.166292, 0.508735, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.333333, 1.675027, 1.185747, 0.489280, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.350000, 1.675027, 1.205202, 0.469825, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.366667, 1.675027, 1.224657, 0.450370, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.383333, 1.675027, 1.244112, 0.430914, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.400000, 1.675027, 1.263567, 0.411459, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.416667, 1.675027, 1.283022, 0.392004, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.433333, 1.675027, 1.302477, 0.372549, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.450000, 1.675027, 1.321933, 0.353094, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.466667, 1.675027, 1.341388, 0.333639, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.483333, 1.675027, 1.360843, 0.314184, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.500000, 1.675027, 1.380298, 0.294729, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.516667, 1.675027, 1.399609, 0.275417, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.533333, 1.675027, 1.418921, 0.256106, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.550000, 1.675027, 1.438232, 0.236794, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.566667, 1.675027, 1.457544, 0.217483, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.583333, 1.675027, 1.476855, 0.198172, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.600000, 1.675027, 1.496166, 0.178860, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.616667, 1.675027, 1.515478, 0.159549, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.633333, 1.675027, 1.534789, 0.140237, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.650000, 1.675027, 1.554101, 0.120926, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.666667, 1.675027, 1.573412, 0.101615, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.683333, 1.675027, 1.592723, 0.082303, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.700000, 1.675027, 1.612035, 0.062992, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.716667, 1.675027, 1.631346, 0.043680, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.733333, 1.675027, 1.650658, 0.024369, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.750000, 1.675027, 1.669969, 0.005058, 189296.824946, 0.000000, 10.011879, 0.000000, 0.000000, 2
109.766667, 1.675027, 1.693356, -0.018330, 189296.824946, 0.000000, 10.011879, -0.063814, -0.000000, 1
109.783333, 1.675047, 1.716743, -0.041696, 189302.571302, 0.000000, 10.011879, -0.145165, -0.000000, 1
109.800000, 1.675093, 1.740130, -0.065037, 189315.640287, 0.000000, 10.011879, -0.226427, -0.000000, 1
109.816667, 1.675165, 1.763517, -0.088353, 189336.025079, 0.000000, 10.011879, -0.307598, -0.000000, 1
109.833333, 1.675262, 1.786904, -0.111642, 189363.713744, 0.000000, 10.011879, -0.388681, -0.000000, 1
109.850000, 1.675385, 1.810291, -0.134906, 189398.695934, 0.000000, 10.011879, -0.469674, -0.000000, 1
109.866667, 1.675534, 1.833678, -0.158145, 189440.959541, 0.000000, 10.011879, -0.550577, -0.000000, 1
109.883333, 1.675708, 1.857066, -0.181357, 189490.490695, 0.000000, 10.011879, -0.631392, -0.000000, 1
109.900000, 1.675908, 1.880453, -0.204544, 189547.275437, 0.000000, 10.011879, -0.712118, -0.000000, 1
109.916667, 1.676134, 1.903840, -0.227706, 189611.299724, 0.000000, 10.011879, -0.792755, -0.000000, 1
109.933333, 1.676384, 1.927227, -0.250842, 189682.549426, 0.000000, 10.011879, -0.873303, -0.000000, 1
109.950000, 1.676661, 1.950614, -0.273953, 189761.006984, 0.000000, 10.011879, -0.953763, -0.000000, 1
109.966667, 1.676962, 1.974001, -0.297039, 189846.654751, 0.000000, 10.011879, -1.034135, -0.000000, 1
109.983333, 1.677289, 1.997388, -0.320099, 189939.478344, 0.000000, 10.011879, -1.114419, -0.000000, 1
110.000000, 1.677641, 2.020775, -0.343134, 190039.456607, 0.000000, 10.011879, -1.194616, -0.000000, 1
110.016667, 1.678018, 2.040581, -0.362563, 190146.571645, 0.000000, 10.011879, -1.262258, -0.000000, 1
110.033333, 1.678416, 2.060387, -0.381971, 190259.684855, 0.000000, 10.011879, -1.329826, -0.000000, 1
110.050000, 1.678835, 2.080194, -0.401358, 190378.781744, 0.000000, 10.011879, -1.397322, -0.000000, 1
110.066667, 1.679275, 2.100000, -0.420724, 190503.841071, 0.000000, 10.011879, -1.464744, -0.000000, 1
110.083333, 1.679737, 2.119806, -0.440069, 190634.848232, 0.000000, 10.011879, -1.532093, -0.000000, 1
110.100000, 1.680219, 2.139612, -0.459394, 190771.781878, 0.000000, 10.011879, -1.599370, -0.000000, 1
110.116667, 1.680721, 2.159418, -0.478697, 190914.623950, 0.000000, 10.011879, -1.666574, -0.000000, 1
110.133333, 1.681245, 2.179225, -0.497980, 191063.354666, 0.000000, 10.011879, -1.733707, -0.000000, 1
110.150000, 1.681789, 2.199031, -0.517242, 191217.952519, 0.000000, 10.011879, -1.800767, -0.000000, 1
110.166667, 1.682354, 2.218837, -0.536483, 191378.399294, 0.000000, 10.011879, -1.867755, -0.000000, 1
110.183333, 1.682939, 2.238643, -0.555704, 191544.673382, 0.000000, 10.011879, -1.934673, -0.000000, 1
110.200000, 1.683545, 2.258449, -0.574904, 191716.751453, 0.000000, 10.011879, -2.001519, -0.000000, 1
110.216667, 1.684171, 2.278256, -0.594084, 191894.613472, 0.000000, 10.011879, -2.068294, -0.000000, 1
110.233333, 1.684818, 2.298062, -0.613244, 192078.236011, 0.000000, 10.011879, -2.134998, -0.000000, 1
110.250000, 1.685484, 2.317868, -0.632384, 192267.595596, 0.000000, 10.011879, -2.201632, -0.000000, 1
110.266667, 1.686171, 2.337980, -0.651809, 192462.672049, 0.000000, 10.011879, -2.269262, -0.000000, 1
110.283333, 1.686878, 2.358092, -0.671214, 192663.533675, 0.000000, 10.011879, -2.336820, -0.000000, 1
110.300000, 1.687605, 2.378204, -0.690599, 192870.155163, 0.000000, 10.011879, -2.404308, -0.000000, 1
110.316667, 1.688353, 2.398317, -0.709964, 193082.514494, 0.000000, 10.011879, -2.471725, -0.000000, 1
110.333333, 1.689121, 2.418429, -0.729308, 193300.586265, 0.000000, 10.011879, -2.539073, -0.000000, 1
110.350000, 1.689908, 2.438541, -0.748633, 193524.341688, 0.000000, 10.011879, -2.606351, -0.000000, 1
110.366667, 1.690716, 2.458653, -0.767937, 193753.758615, 0.000000, 10.011879, -2.673559, -0.000000, 1
110.383333, 1.691543, 2.478765, -0.787222, 193988.808175, 0.000000, 10.011879, -2.740698, -0.000000, 1
110.400000, 1.692390, 2.498877, -0.806487, 194229.464796, 0.000000, 10.011879, -2.807769, -0.000000, 1
110.416667, 1.693257, 2.518989, -0.825732, 194475.702865, 0.000000, 10.011879, -2.874771, -0.000000, 1
110.433333, 1.694144, 2.539101, -0.844958, 194727.493393, 0.000000, 10.011879, -2.941705, -0.000000, 1
110.450000, 1.695049, 2.559214, -0.864164, 194984.810691, 0.000000, 10.011879, -3.008572, -0.000000, 1
110.466667, 1.695975, 2.579326, -0.883351, 195247.625695, 0.000000, 10.011879, -3.075371, -0.000000, 1
110.483333, 1.696919, 2.599438, -0.902519, 195515.912641, 0.000000, 10.011879, -3.142103, -0.000000, 1
110.500000, 1.697883, 2.619550, -0.921667, 195789.640727, 0.000000, 10.011879, -3.208768, -0.000000, 1
110.516667, 1.698865, 2.625308, -0.926443, 196068.780783, 0.000000, 10.011879, -3.225395, -0.000000, 1
110.533333, 1.699851, 2.631067, -0.931215, 196348.967576, 0.000000, 10.011879, -3.242009, -0.000000, 1
110.550000, 1.700841, 2.636825, -0.935984, 196632.983972, 0.000000, 10.011879, -3.258611, -0.000000, 1
110.566667, 1.701835, 2.642584, -0.940749, 196918.537424, 0.000000, 10.011879, -3.275200, -0.000000, 1
110.583333, 1.702832, 2.648342, -0.945510, 197205.128072, 0.000000, 10.011879, -3.291776, -0.000000, 1
110.600000, 1.703833, 2.654101, -0.950268, 197492.748668, 0.000000, 10.011879, -3.308340, -0.000000, 1
110.616667, 1.704837, 2.659859, -0.955022, 197781.395335, 0.000000, 10.011879, -3.324891, -0.000000, 1
110.633333, 1.705845, 2.665618, -0.959772, 198071.060829, 0.000000, 10.011879, -3.341430, -0.000000, 1
110.650000, 1.706857, 2.671376, -0.964519, 198361.741278, 0.000000, 10.011879, -3.357957, -0.000000, 1
110.666667, 1.707872, 2.677135, -0.969263, 198653.432809, 0.000000, 10.011879, -3.374471, -0.000000, 1
110.683333, 1.708890, 2.682893, -0.974003, 198946.128181, 0.000000, 10.011879, -3.390973, -0.000000, 1
110.700000, 1.709912, 2.688652, -0.978739, 199239.820159, 0.000000, 10.011879, -3.407463, -0.000000, 1
110.716667, 1.710937, 2.694410, -0.983473, 199534.504873, 0.000000, 10.011879, -3.423942, -0.000000, 1
110.733333, 1.711966, 2.700169, -0.988202, 199830.178456, 0.000000, 10.011879, -3.440408, -0.000000, 1
110.750000, 1.712999, 2.705927, -0.992928, 200126.833677, 0.000000, 10.011879, -3.456862, -0.000000, 1
110.766667, 1.714034, 2.711794, -0.997760, 200424.464989, 0.000000, 10.011879, -3.473684, -0.000000, 1
110.783333, 1.715073, 2.717662, -1.002588, 200723.098812, 0.000000, 10.011879, -3.488512, -0.000000, 1
110.800000, 1.716115, 2.723529, -1.007414, 201022.561369, 0.000000, 10.011879, -3.501617, -0.000000, 1
110.816667, 1.717160, 2.729396, -1.012237, 201322.700860, 0.000000, 10.011879, -3.514717, -0.000000, 1
110.833333, 1.718206, 2.735264, -1.017057, 201623.513569, 0.000000, 10.011879, -3.527810, -0.000000, 1
110.850000, 1.719255, 2.741131, -1.021876, 201924.997461, 0.000000, 10.011879, -3.540897, -0.000000, 1
110.866667, 1.720307, 2.746998, -1.026692, 202227.148821, 0.000000, 10.011879, -3.553977, -0.000000, 1
110.883333, 1.721360, 2.752866, -1.031505, 202529.962255, 0.000000, 10.011879, -3.567051, -0.000000, 1
110.900000, 1.722416, 2.758733, -1.036317, 202833.434052, 0.000000, 10.011879, -3.580119, -0.000000, 1
110.916667, 1.723475, 2.764600, -1.041126, 203137.563864, 0.000000, 10.011879, -3.593181, -0.000000, 1
110.933333, 1.724535, 2.770468, -1.045933, 203442.344620, 0.000000, 10.011879, -3.606237, -0.000000, 1
110.950000, 1.725598, 2.776335, -1.050737, 203747.774294, 0.000000, 10.011879, -3.619286, -0.000000, 1
110.966667, 1.726663, 2.782202, -1.055539, 204053.849181, 0.000000, 10.011879, -3.632329, -0.000000, 1
110.983333, 1.727730, 2.788070, -1.060340, 204360.567255, 0.000000, 10.011879, -3.645367, -0.000000, 1
111.000000, 1.728800, 2.793937, -1.065137, 204667.924813, 0.000000, 10.011879, -3.658398, -0.000000, 1
111.016667, 1.729871, 2.806241, -1.076370, 204975.916475, 0.000000, 10.011879, -3.688906, -0.000000, 1
111.033333, 1.730950, 2.818545, -1.087595, 205286.008667, 0.000000, 10.011879, -3.719394, -0.000000, 1
111.050000, 1.732037, 2.830849, -1.098813, 205598.190219, 0.000000, 10.011879, -3.749862, -0.000000, 1
111.066667, 1.733130, 2.843154, -1.110023, 205912.449966, 0.000000, 10.011879, -3.779073, -0.000000, 1
111.083333, 1.734230, 2.855458, -1.121227, 206228.674419, 0.000000, 10.011879, -3.808120, -0.000000, 1
111.100000, 1.735337, 2.867762, -1.132424, 206546.839048, 0.000000, 10.011879, -3.837150, -0.000000, 1
111.116667, 1.736451, 2.880066, -1.143615, 206866.932747, 0.000000, 10.011879, -3.866162, -0.000000, 1
111.133333, 1.737572, 2.892370, -1.154798, 207188.947763, 0.000000, 10.011879, -3.895156, -0.000000, 1
111.150000, 1.738699, 2.904674, -1.165975, 207512.872990, 0.000000, 10.011879, -3.924134, -0.000000, 1
111.166667, 1.739833, 2.916978, -1.177146, 207838.697322, 0.000000, 10.011879, -3.953094, -0.000000, 1
111.183333, 1.740973, 2.929282, -1.188310, 208166.409656, 0.000000, 10.011879, -3.982037, -0.000000, 1
111.200000, 1.742120, 2.941587, -1.199467, 208496.002239, 0.000000, 10.011879, -4.010964, -0.000000, 1
111.216667, 1.743273, 2.953891, -1.210618, 208827.460618, 0.000000, 10.011879, -4.038562, -0.000000, 1
111.233333, 1.744432, 2.966195, -1.221762, 209160.669867, 0.000000, 10.011879, -4.066080, -0.000000, 1
111.250000, 1.745598, 2.978499, -1.232901, 209495.615596, 0.000000, 10.011879, -4.093583, -0.000000, 1
111.266667, 1.746769, 2.994443, -1.247674, 209832.286769, 0.000000, 10.011879, -4.130059, -0.000000, 1
111.283333, 1.747949, 3.010388, -1.262439, 210171.410456, 0.000000, 10.011879, -4.166515, -0.000000, 1
111.300000, 1.749138, 3.026332, -1.277194, 210512.973533, 0.000000, 10.011879, -4.202949, -0.000000, 1
111.316667, 1.750335, 3.042277, -1.291942, 210856.962878, 0.000000, 10.011879, -4.239363, -0.000000, 1
111.333333, 1.751540, 3.058221, -1.306681, 211203.365366, 0.000000, 10.011879, -4.274106, -0.000000, 1
111.350000, 1.752753, 3.074166, -1.321412, 211552.032404, 0.000000, 10.011879, -4.306842, -0.000000, 1
111.366667, 1.753974, 3.090110, -1.336136, 211902.788753, 0.000000, 10.011879, -4.339562, -0.000000, 1
111.383333, 1.755202, 3.106055, -1.350853, 212255.623134, 0.000000, 10.011879, -4.372266, -0.000000, 1
111.400000, 1.756437, 3.121999, -1.365563, 212610.525939, 0.000000, 10.011879, -4.404954, -0.000000, 1
111.416667, 1.757679, 3.137944, -1.380265, 212967.482548, 0.000000, 10.011879, -4.437626, -0.000000, 1
111.433333, 1.758928, 3.153888, -1.394960, 213326.483355, 0.000000, 10.011879, -4.470282, -0.000000, 1
111.450000, 1.760184, 3.169833, -1.409649, 213687.517084, 0.000000, 10.011879, -4.502923, -0.000000, 1
111.466667, 1.761447, 3.185777, -1.424330, 214050.570792, 0.000000, 10.011879, -4.535548, -0.000000, 1
111.483333, 1.762718, 3.201722, -1.439004, 214415.633204, 0.000000, 10.011879, -4.568157, -0.000000, 1
111.500000, 1.763995, 3.217666, -1.453671, 214782.694719, 0.000000, 10.011879, -4.600751, -0.000000, 1
111.516667, 1.765279, 3.205285, -1.440006, 215151.740729, 0.000000, 10.011879, -4.570384, -0.000000, 1
111.533333, 1.766552, 3.192904, -1.426352, 215517.727025, 0.000000, 10.011879, -4.540041, -0.000000, 1
111.550000, 1.767815, 3.180523, -1.412708, 215880.668802, 0.000000, 10.011879, -4.509721, -0.000000, 1
111.566667, 1.769068, 3.168142, -1.399075, 216240.582899, 0.000000, 10.011879, -4.479425, -0.000000, 1
111.583333, 1.770309, 3.155761, -1.385452, 216597.487794, 0.000000, 10.011879, -4.449152, -0.000000, 1
111.600000, 1.771541, 3.143380, -1.371839, 216951.398601, 0.000000, 10.011879, -4.418903, -0.000000, 1
111.616667, 1.772762, 3.130999, -1.358237, 217302.333744, 0.000000, 10.011879, -4.388676, -0.000000, 1
111.633333, 1.773973, 3.118619, -1.344646, 217650.306616, 0.000000, 10.011879, -4.358472, -0.000000, 1
111.650000, 1.775173, 3.106238, -1.331064, 217995.335589, 0.000000, 10.011879, -4.328291, -0.000000, 1
111.666667, 1.776364, 3.093857, -1.317493, 218337.435673, 0.000000, 10.011879, -4.298132, -0.000000, 1
111.683333, 1.777544, 3.081476, -1.303932, 218676.621853, 0.000000, 10.011879, -4.267996, -0.000000, 1
111.700000, 1.778714, 3.069095, -1.290381, 219012.910756, 0.000000, 10.011879, -4.235508, -0.000000, 1
111.716667, 1.779874, 3.056714, -1.276840, 219346.130822, 0.000000, 10.011879, -4.202075, -0.000000, 1
111.733333, 1.781022, 3.044333, -1.263311, 219676.220483, 0.000000, 10.011879, -4.168669, -0.000000, 1
111.750000, 1.782160, 3.031952, -1.249792, 220003.196438, 0.000000, 10.011879, -4.135289, -0.000000, 1
111.766667, 1.783287, 3.021196, -1.237909, 220327.075356, 0.000000, 10.011879, -4.105948, -0.000000, 1
111.783333, 1.784404, 3.010440, -1.226036, 220648.186698, 0.000000, 10.011879, -4.076632, -0.000000, 1
111.800000, 1.785512, 2.999684, -1.214172, 220966.541922, 0.000000, 10.011879, -4.047338, -0.000000, 1
111.816667, 1.786610, 2.988928, -1.202318, 221282.155792, 0.000000, 10.011879, -4.018069, -0.000000, 1
111.833333, 1.787699, 2.978172, -1.190473, 221595.043048, 0.000000, 10.011879, -3.987646, -0.000000, 1
111.850000, 1.788778, 2.967416, -1.178638, 221905.125298, 0.000000, 10.011879, -3.956963, -0.000000, 1
111.866667, 1.789847, 2.956660, -1.166813, 222212.394012, 0.000000, 10.011879, -3.926305, -0.000000, 1
111.883333, 1.790906, 2.945904, -1.154998, 222516.863928, 0.000000, 10.011879, -3.895673, -0.000000, 1
111.900000, 1.791956, 2.935148, -1.143192, 222818.546435, 0.000000, 10.011879, -3.865065, -0.000000, 1
111.916667, 1.792996, 2.924392, -1.131396, 223117.456227, 0.000000, 10.011879, -3.834483, -0.000000, 1
111.933333, 1.794027, 2.913636, -1.119609, 223413.604652, 0.000000, 10.011879, -3.803925, -0.000000, 1
111.950000, 1.795048, 2.902880, -1.107832, 223707.006361, 0.000000, 10.011879, -3.773393, -0.000000, 1
111.966667, 1.796059, 2.892124, -1.096065, 223997.672663, 0.000000, 10.011879, -3.742399, -0.000000, 1
111.983333, 1.797061, 2.881368, -1.084307, 224285.579976, 0.000000, 10.011879, -3.710464, -0.000000, 1
112.000000, 1.798053, 2.870612, -1.072559, 224570.666537, 0.000000, 10.011879, -3.678556, -0.000000, 1
112.016667, 1.799035, 2.873111, -1.074076, 224852.943648, 0.000000, 10.011879, -3.682677, -0.000000, 1
112.033333, 1.800017, 2.875611, -1.075594, 225133.599564, 0.000000, 10.011879, -3.686797, -0.000000, 1
112.050000, 1.800999, 2.878110, -1.077111, 225324.567973, 0.000000, 10.011879, -3.690918, -0.000000, 1
112.066667, 1.801982, 2.880609, -1.078628, 225515.589200, 0.000000, 10.011879, -3.695038, -0.000000, 1
112.083333, 1.802964, 2.883109, -1.080144, 225706.660966, 0.000000, 10.011879, -3.699158, -0.000000, 1
112.100000, 1.803947, 2.885608, -1.081661, 225897.783236, 0.000000, 10.011879, -3.703276, -0.000000, 1
112.116667, 1.804930, 2.888107, -1.083177, 226088.957099, 0.000000, 10.011879, -3.707394, -0.000000, 1
112.133333, 1.805914, 2.890607, -1.084693, 226280.182521, 0.000000, 10.011879, -3.711511, -0.000000, 1
112.150000, 1.806898, 2.893106, -1.086208, 226471.458347, 0.000000, 10.011879, -3.715628, -0.000000, 1
112.166667, 1.807882, 2.895605, -1.087724, 226662.784542, 0.000000, 10.011879, -3.719744, -0.000000, 1
112.183333, 1.808866, 2.898105, -1.089239, 226854.161072, 0.000000, 10.011879, -3.723859, -0.000000, 1
112.200000, 1.809850, 2.900604, -1.090754, 227045.587905, 0.000000, 10.011879, -3.727973, -0.000000, 1
112.216667, 1.810835, 2.903103, -1.092268, 227237.063886, 0.000000, 10.011879, -3.732087, -0.000000, 1
112.233333, 1.811820, 2.905603, -1.093783, 227428.590102, 0.000000, 10.011879, -3.736200, -0.000000, 1
112.250000, 1.812805, 2.908102, -1.095297, 227620.165399, 0.000000, 10.011879, -3.740312, -0.000000, 1
112.266667, 1.813791, 2.913405, -1.099614, 227811.790863, 0.000000, 10.011879, -3.752037, -0.000000, 1
112.283333, 1.814779, 2.918707, -1.103928, 228003.855187, 0.000000, 10.011879, -3.763271, -0.000000, 1
112.300000, 1.815769, 2.924010, -1.108241, 228196.331267, 0.000000, 10.011879, -3.774452, -0.000000, 1
112.316667, 1.816761, 2.929312, -1.112552, 228389.217777, 0.000000, 10.011879, -3.785628, -0.000000, 1
112.333333, 1.817755, 2.934615, -1.116860, 228582.511151, 0.000000, 10.011879, -3.796798, -0.000000, 1
112.350000, 1.818751, 2.939917, -1.121166, 228776.211182, 0.000000, 10.011879, -3.807962, -0.000000, 1
112.366667, 1.819749, 2.945220, -1.125471, 228970.316545, 0.000000, 10.011879, -3.819121, -0.000000, 1
112.383333, 1.820749, 2.950522, -1.129773, 229164.824795, 0.000000, 10.011879, -3.830275, -0.000000, 1
112.400000, 1.821752, 2.955825, -1.134073, 229359.735726, 0.000000, 10.011879, -3.841424, -0.000000, 1
112.416667, 1.822756, 2.961127, -1.138371, 229555.046895, 0.000000, 10.011879, -3.852567, -0.000000, 1
112.433333, 1.823763, 2.966430, -1.142667, 229750.758096, 0.000000, 10.011879, -3.863704, -0.000000, 1
112.450000, 1.824771, 2.971732, -1.146961, 229946.868006, 0.000000, 10.011879, -3.874837, -0.000000, 1
112.466667, 1.825782, 2.977035, -1.151253, 230143.375300, 0.000000, 10.011879, -3.885964, -0.000000, 1
112.483333, 1.826795, 2.982337, -1.155543, 230340.278654, 0.000000, 10.011879, -3.897086, -0.000000, 1
112.500000, 1.827809, 2.987640, -1.159831, 230537.576747, 0.000000, 10.011879, -3.908203, -0.000000, 1
112.516667, 1.828826, 2.959277, -1.130451, 230735.268254, 0.000000, 10.011879, -3.832034, -0.000000, 1
112.533333, 1.829822, 2.930915, -1.101092, 230928.942123, 0.000000, 10.011879, -3.755919, -0.000000, 1
112.550000, 1.830798, 2.902552, -1.071754, 231118.611476, 0.000000, 10.011879, -3.676370, -0.000000, 1
112.566667, 1.831752, 2.874189, -1.042438, 231304.113993, 0.000000, 10.011879, -3.596744, -0.000000, 1
112.583333, 1.832684, 2.845827, -1.013142, 231485.454963, 0.000000, 10.011879, -3.517177, -0.000000, 1
112.600000, 1.833596, 2.817464, -0.983868, 231662.646331, 0.000000, 10.011879, -3.425319, -0.000000, 1
112.616667, 1.834482, 2.789101, -0.954619, 231835.080247, 0.000000, 10.011879, -3.323488, -0.000000, 1
112.633333, 1.835342, 2.760739, -0.925396, 232002.264170, 0.000000, 10.011879, -3.221750, -0.000000, 1
112.650000, 1.836175, 2.732376, -0.896201, 232164.215940, 0.000000, 10.011879, -3.120106, -0.000000, 1
112.666667, 1.836981, 2.704013, -0.867032, 232320.951089, 0.000000, 10.011879, -3.018556, -0.000000, 1
112.683333, 1.837761, 2.675651, -0.837890, 232472.483956, 0.000000, 10.011879, -2.917099, -0.000000, 1
112.700000, 1.838513, 2.647288, -0.808775, 232618.829924, 0.000000, 10.011879, -2.815734, -0.000000, 1
112.716667, 1.839239, 2.618925, -0.779686, 232760.003184, 0.000000, 10.011879, -2.714462, -0.000000, 1
112.733333, 1.839939, 2.590563, -0.750624, 232896.018969, 0.000000, 10.011879, -2.613283, -0.000000, 1
112.750000, 1.840612, 2.562200, -0.721588, 233026.889096, 0.000000, 10.011879, -2.512196, -0.000000, 1
112.766667, 1.841259, 2.542370, -0.701111, 233152.627538, 0.000000, 10.011879, -2.440905, -0.000000, 1
112.783333, 1.841887, 2.522539, -0.680653, 233274.733736, 0.000000, 10.011879, -2.369680, -0.000000, 1
112.800000, 1.842496, 2.502709, -0.660213, 233393.214384, 0.000000, 10.011879, -2.298520, -0.000000, 1
112.816667, 1.843087, 2.482879, -0.639792, 233508.080602, 0.000000, 10.011879, -2.227424, -0.000000, 1
112.833333, 1.843659, 2.463048, -0.619389, 233619.340129, 0.000000, 10.011879, -2.156393, -0.000000, 1
112.850000, 1.844213, 2.443218, -0.599005, 233727.000669, 0.000000, 10.011879, -2.085426, -0.000000, 1
112.866667, 1.844748, 2.423388, -0.578640, 233831.071004, 0.000000, 10.011879, -2.014524, -0.000000, 1
112.883333, 1.845265, 2.403557, -0.558293, 233931.559883, 0.000000, 10.011879, -1.943686, -0.000000, 1
112.900000, 1.845763, 2.383727, -0.537964, 234028.473790, 0.000000, 10.011879, -1.872912, -0.000000, 1
112.916667, 1.846243, 2.363897, -0.517654, 234121.820288, 0.000000, 10.011879, -1.802201, -0.000000, 1
112.933333, 1.846705, 2.344066, -0.497361, 234211.608023, 0.000000, 10.011879, -1.731555, -0.000000, 1
112.950000, 1.847148, 2.324236, -0.477088, 234297.843377, 0.000000, 10.011879, -1.660972, -0.000000, 1
112.966667, 1.847574, 2.304406, -0.456832, 234380.533813, 0.000000, 10.011879, -1.590452, -0.000000, 1
112.983333, 1.847981, 2.284575, -0.436595, 234459.685646, 0.000000, 10.011879, -1.519996, -0.000000, 1
113.000000, 1.848370, 2.264745, -0.416375, 234535.307387, 0.000000, 10.011879, -1.449603, -0.000000, 1
113.016667, 1.848740, 2.255631, -0.406890, 234607.404170, 0.000000, 10.011879, -1.416582, -0.000000, 1
113.033333, 1.849103, 2.246517, -0.397414, 234677.836877, 0.000000, 10.011879, -1.383590, -0.000000, 1
113.050000, 1.849456, 2.237403, -0.387946, 234746.608032, 0.000000, 10.011879, -1.350628, -0.000000, 1
113.066667, 1.849802, 2.228288, -0.378487, 234813.722378, 0.000000, 10.011879, -1.317695, -0.000000, 1
113.083333, 1.850138, 2.219174, -0.369036, 234879.181311, 0.000000, 10.011879, -1.284793, -0.000000, 1
113.100000, 1.850466, 2.210060, -0.359594, 234942.988443, 0.000000, 10.011879, -1.251919, -0.000000, 1
113.116667, 1.850786, 2.200946, -0.350160, 235005.146270, 0.000000, 10.011879, -1.219076, -0.000000, 1
113.133333, 1.851097, 2.191832, -0.340735, 235065.657277, 0.000000, 10.011879, -1.186262, -0.000000, 1
113.150000, 1.851400, 2.182718, -0.331318, 235124.525057, 0.000000, 10.011879, -1.153477, -0.000000, 1
113.166667, 1.851694, 2.173604, -0.321909, 235181.750967, 0.000000, 10.011879, -1.120722, -0.000000, 1
113.183333, 1.851980, 2.164490, -0.312509, 235237.339700, 0.000000, 10.011879, -1.087996, -0.000000, 1
