Results from Tidal Range Scheme Title Line Here
113.200000, 1.852258, 2.155375, -0.303118, 235291.291484, 0.000000, 10.011879, -1.055299, -0.000000, 1
113.216667, 1.852527, 2.146261, -0.293735, 235343.610998, 0.000000, 10.011879, -1.022631, -0.000000, 1
113.233333, 1.852787, 2.137147, -0.284360, 235394.299571, 0.000000, 10.011879, -0.989993, -0.000000, 1
113.250000, 1.853040, 2.128033, -0.274993, 235443.359638, 0.000000, 10.011879, -0.957384, -0.000000, 1
113.266667, 1.853284, 2.118616, -0.265333, 235490.794742, 0.000000, 10.011879, -0.923751, -0.000000, 1
113.283333, 1.853519, 2.109200, -0.255681, 235536.553876, 0.000000, 10.011879, -0.890147, -0.000000, 1
113.300000, 1.853746, 2.099783, -0.246037, 235580.639461, 0.000000, 10.011879, -0.856574, -0.000000, 1
113.316667, 1.853964, 2.090366, -0.236402, 235623.055022, 0.000000, 10.011879, -0.823031, -0.000000, 1
113.333333, 1.854173, 2.080950, -0.226776, 235663.802967, 0.000000, 10.011879, -0.789517, -0.000000, 1
113.350000, 1.854374, 2.071533, -0.217159, 235702.884581, 0.000000, 10.011879, -0.756034, -0.000000, 1
113.366667, 1.854567, 2.062116, -0.207549, 235740.302255, 0.000000, 10.011879, -0.722580, -0.000000, 1
113.383333, 1.854751, 2.052700, -0.197949, 235776.058373, 0.000000, 10.011879, -0.689155, -0.000000, 1
113.400000, 1.854926, 2.043283, -0.188357, 235810.155314, 0.000000, 10.011879, -0.655761, -0.000000, 1
113.416667, 1.855093, 2.033866, -0.178773, 235842.595445, 0.000000, 10.011879, -0.622396, -0.000000, 1
113.433333, 1.855251, 2.024450, -0.169198, 235873.381131, 0.000000, 10.011879, -0.589061, -0.000000, 1
113.450000, 1.855401, 2.015033, -0.159632, 235902.514727, 0.000000, 10.011879, -0.555755, -0.000000, 1
113.466667, 1.855542, 2.005616, -0.150074, 235929.997469, 0.000000, 10.011879, -0.522479, -0.000000, 1
113.483333, 1.855675, 1.996200, -0.140524, 235955.831698, 0.000000, 10.011879, -0.489233, -0.000000, 1
113.500000, 1.855800, 1.986783, -0.130983, 235980.019748, 0.000000, 10.011879, -0.456016, -0.000000, 1
113.516667, 1.855916, 1.953194, -0.097278, 236002.563948, 0.000000, 10.011879, -0.338673, -0.000000, 1
113.533333, 1.856002, 1.919605, -0.063603, 236019.305442, 0.000000, 10.011879, -0.221434, -0.000000, 1
113.550000, 1.856058, 1.886016, -0.029958, 236030.251180, 0.000000, 10.011879, -0.104299, -0.000000, 1
113.566667, 1.856085, 1.852428, 0.003657, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.583333, 1.856085, 1.818839, 0.037246, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.600000, 1.856085, 1.785250, 0.070835, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.616667, 1.856085, 1.751661, 0.104424, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.633333, 1.856085, 1.718072, 0.138013, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.650000, 1.856085, 1.684483, 0.171601, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.666667, 1.856085, 1.650894, 0.205190, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.683333, 1.856085, 1.617305, 0.238779, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.700000, 1.856085, 1.583717, 0.272368, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.716667, 1.856085, 1.550128, 0.305957, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.733333, 1.856085, 1.516539, 0.339546, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.750000, 1.856085, 1.482950, 0.373135, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.766667, 1.856085, 1.458825, 0.397259, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.783333, 1.856085, 1.434701, 0.421384, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.800000, 1.856085, 1.410576, 0.445508, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.816667, 1.856085, 1.386452, 0.469633, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.833333, 1.856085, 1.362327, 0.493757, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.850000, 1.856085, 1.338203, 0.517882, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.866667, 1.856085, 1.314078, 0.542006, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.883333, 1.856085, 1.289954, 0.566131, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.900000, 1.856085, 1.265829, 0.590255, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.916667, 1.856085, 1.241705, 0.614380, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.933333, 1.856085, 1.217580, 0.638504, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.950000, 1.856085, 1.193456, 0.662629, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.966667, 1.856085, 1.169331, 0.686754, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
113.983333, 1.856085, 1.145207, 0.710878, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.000000, 1.856085, 1.121082, 0.735003, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.016667, 1.856085, 1.100738, 0.755347, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.033333, 1.856085, 1.080393, 0.775691, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.050000, 1.856085, 1.060049, 0.796036, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.066667, 1.856085, 1.039704, 0.816380, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.083333, 1.856085, 1.019360, 0.836725, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.100000, 1.856085, 0.999016, 0.857069, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.116667, 1.856085, 0.978671, 0.877413, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.133333, 1.856085, 0.958327, 0.897758, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.150000, 1.856085, 0.937982, 0.918102, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.166667, 1.856085, 0.917638, 0.938447, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.183333, 1.856085, 0.897294, 0.958791, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.200000, 1.856085, 0.876949, 0.979135, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.216667, 1.856085, 0.856605, 0.999480, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.233333, 1.856085, 0.836260, 1.019824, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.250000, 1.856085, 0.815916, 1.040169, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.266667, 1.856085, 0.793450, 1.062634, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.283333, 1.856085, 0.770985, 1.085100, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.300000, 1.856085, 0.748519, 1.107565, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.316667, 1.856085, 0.726054, 1.130031, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.333333, 1.856085, 0.703588, 1.152496, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.350000, 1.856085, 0.681123, 1.174962, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.366667, 1.856085, 0.658657, 1.197427, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.383333, 1.856085, 0.636192, 1.219893, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.400000, 1.856085, 0.613726, 1.242358, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.416667, 1.856085, 0.591261, 1.264824, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.433333, 1.856085, 0.568795, 1.287289, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.450000, 1.856085, 0.546330, 1.309755, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.466667, 1.856085, 0.523864, 1.332221, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.483333, 1.856085, 0.501399, 1.354686, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.500000, 1.856085, 0.478933, 1.377152, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.516667, 1.856085, 0.450864, 1.405221, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.533333, 1.856085, 0.422795, 1.433290, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.550000, 1.856085, 0.394726, 1.461359, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.566667, 1.856085, 0.366656, 1.489428, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.583333, 1.856085, 0.338587, 1.517497, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.600000, 1.856085, 0.310518, 1.545566, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.616667, 1.856085, 0.282449, 1.573636, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.633333, 1.856085, 0.254380, 1.601705, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.650000, 1.856085, 0.226311, 1.629774, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.666667, 1.856085, 0.198242, 1.657843, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.683333, 1.856085, 0.170173, 1.685912, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.700000, 1.856085, 0.142103, 1.713981, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.716667, 1.856085, 0.114034, 1.742050, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.733333, 1.856085, 0.085965, 1.770119, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.750000, 1.856085, 0.057896, 1.798189, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.766667, 1.856085, 0.032410, 1.823675, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.783333, 1.856085, 0.006924, 1.849160, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.800000, 1.856085, -0.018562, 1.874646, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.816667, 1.856085, -0.044048, 1.900132, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.833333, 1.856085, -0.069534, 1.925618, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.850000, 1.856085, -0.095020, 1.951104, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.866667, 1.856085, -0.120506, 1.976590, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.883333, 1.856085, -0.145991, 2.002076, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.900000, 1.856085, -0.171477, 2.027562, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.916667, 1.856085, -0.196963, 2.053048, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.933333, 1.856085, -0.222449, 2.078534, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.950000, 1.856085, -0.247935, 2.104020, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.966667, 1.856085, -0.273421, 2.129506, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
114.983333, 1.856085, -0.298907, 2.154992, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.000000, 1.856085, -0.324393, 2.180478, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.016667, 1.856085, -0.352935, 2.209020, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.033333, 1.856085, -0.381477, 2.237562, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.050000, 1.856085, -0.410020, 2.266104, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.066667, 1.856085, -0.438562, 2.294646, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.083333, 1.856085, -0.467104, 2.323189, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.100000, 1.856085, -0.495646, 2.351731, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.116667, 1.856085, -0.524188, 2.380273, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.133333, 1.856085, -0.552731, 2.408815, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.150000, 1.856085, -0.581273, 2.437357, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.166667, 1.856085, -0.609815, 2.465900, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.183333, 1.856085, -0.638357, 2.494442, 236035.406912, 0.000000, 10.011879, 0.000000, 0.000000, 2
115.200000, 1.856085, -0.666899, 2.522984, 236035.406912, 0.102781, 10.013592, 6.438620, 0.000000, 3
115.216667, 1.854447, -0.695442, 2.549888, 235716.951918, 0.104840, 10.015340, 6.475157, 0.000000, 3
115.233333, 1.852797, -0.723984, 2.576781, 235396.256224, 0.106899, 10.017121, 6.511678, 0.000000, 3
115.250000, 1.851137, -0.752526, 2.603663, 235073.310257, 0.108960, 10.018937, 6.548184, 0.000000, 3
115.266667, 1.849464, -0.779685, 2.629149, 234748.105879, 0.110929, 10.020786, 6.582794, 0.000000, 3
115.283333, 1.847780, -0.806843, 2.654623, 234420.728403, 0.112898, 10.022668, 6.617390, 0.000000, 3
115.300000, 1.846085, -0.834002, 2.680087, 234091.168256, 0.114866, 10.024582, 6.651970, 0.000000, 3
115.316667, 1.844379, -0.861160, 2.705539, 233759.417297, 0.116837, 10.026530, 6.686535, 0.000000, 3
115.333333, 1.842662, -0.888319, 2.730980, 233425.467425, 0.118820, 10.028510, 6.721085, 0.000000, 3
115.350000, 1.840933, -0.915477, 2.756410, 233089.310578, 0.120803, 10.030523, 6.755619, 0.000000, 3
115.366667, 1.839193, -0.942636, 2.781828, 232750.937343, 0.122785, 10.032570, 6.790137, 0.000000, 3
115.383333, 1.837441, -0.969794, 2.807235, 232410.338348, 0.124770, 10.034649, 6.823747, 0.000000, 3
115.400000, 1.835678, -0.996953, 2.832631, 232067.550128, 0.126767, 10.036762, 6.855100, 0.000000, 3
115.416667, 1.833904, -1.024111, 2.858016, 231722.675858, 0.128763, 10.038908, 6.886439, 0.000000, 3
115.433333, 1.832120, -1.051270, 2.883390, 231375.707462, 0.130758, 10.041087, 6.917765, 0.000000, 3
115.450000, 1.830325, -1.078428, 2.908753, 231026.635515, 0.132758, 10.043300, 6.949078, 0.000000, 3
115.466667, 1.828519, -1.105587, 2.934105, 230675.452022, 0.134768, 10.045546, 6.980377, 0.000000, 3
115.483333, 1.826702, -1.132745, 2.959447, 230322.147637, 0.136777, 10.047826, 7.011663, 0.000000, 3
115.500000, 1.824874, -1.159904, 2.984778, 229966.714443, 0.138786, 10.050139, 7.042935, 0.000000, 3
115.516667, 1.823035, -1.178326, 3.001360, 229609.141792, 0.140101, 10.052474, 7.063408, 0.000000, 3
115.533333, 1.821187, -1.196747, 3.017934, 229249.968768, 0.141426, 10.054831, 7.083870, 0.000000, 3
115.550000, 1.819332, -1.215169, 3.034500, 228889.189549, 0.142750, 10.057210, 7.104322, 0.000000, 3
115.566667, 1.817468, -1.233590, 3.051058, 228526.796958, 0.144073, 10.059611, 7.124763, 0.000000, 3
115.583333, 1.815596, -1.252012, 3.067608, 228162.783845, 0.145395, 10.062035, 7.145195, 0.000000, 3
115.600000, 1.813716, -1.270433, 3.084149, 227797.141708, 0.146717, 10.064480, 7.165616, 0.000000, 3
115.616667, 1.811827, -1.288855, 3.100681, 227429.864840, 0.148039, 10.066947, 7.186111, 0.000000, 3
115.633333, 1.809929, -1.307276, 3.117206, 227060.940660, 0.149370, 10.069437, 7.208551, 0.000000, 3
115.650000, 1.808023, -1.325698, 3.133721, 226690.261415, 0.150700, 10.071948, 7.230979, 0.000000, 3
115.666667, 1.806107, -1.344119, 3.150227, 226317.818886, 0.152029, 10.074482, 7.253394, 0.000000, 3
115.683333, 1.804183, -1.362541, 3.166724, 225943.604888, 0.153357, 10.077038, 7.275798, 0.000000, 3
115.700000, 1.802249, -1.380962, 3.183212, 225567.611271, 0.154685, 10.079616, 7.298189, 0.000000, 3
115.716667, 1.800306, -1.399384, 3.199690, 225189.829919, 0.156012, 10.082216, 7.320567, 0.000000, 3
115.733333, 1.798353, -1.417805, 3.216159, 224657.073406, 0.157348, 10.084839, 7.340937, 0.000000, 3
115.750000, 1.796390, -1.436227, 3.232617, 224092.913271, 0.158683, 10.087484, 7.361256, 0.000000, 3
115.766667, 1.794417, -1.455334, 3.249751, 223525.762639, 0.160073, 10.090151, 7.382408, 0.000000, 3
115.783333, 1.792433, -1.474441, 3.266873, 222955.533033, 0.161462, 10.092842, 7.403547, 0.000000, 3
115.800000, 1.790438, -1.493547, 3.283985, 222382.203190, 0.162850, 10.095557, 7.424673, 0.000000, 3
115.816667, 1.788432, -1.512654, 3.301086, 221805.747871, 0.164238, 10.098294, 7.445785, 0.000000, 3
115.833333, 1.786415, -1.531761, 3.318176, 221226.145984, 0.165634, 10.101054, 7.466884, 0.000000, 3
115.850000, 1.784387, -1.550868, 3.335255, 220643.372464, 0.167030, 10.103838, 7.487969, 0.000000, 3
115.866667, 1.782349, -1.569975, 3.352323, 220057.402342, 0.168424, 10.106645, 7.509041, 0.000000, 3
115.883333, 1.780298, -1.589081, 3.369380, 219468.212763, 0.169818, 10.109476, 7.530098, 0.000000, 3
115.900000, 1.778237, -1.608188, 3.386425, 218875.778941, 0.171211, 10.112329, 7.551142, 0.000000, 3
115.916667, 1.776164, -1.627295, 3.403459, 218280.074159, 0.172604, 10.115206, 7.572599, 0.000000, 3
115.933333, 1.774080, -1.646402, 3.420482, 217681.039460, 0.174005, 10.118106, 7.595716, 0.000000, 3
115.950000, 1.771983, -1.665509, 3.437492, 217078.515044, 0.175404, 10.121029, 7.618816, 0.000000, 3
115.966667, 1.769874, -1.684615, 3.454490, 216472.474774, 0.176802, 10.123976, 7.641900, 0.000000, 3
115.983333, 1.767753, -1.703722, 3.471476, 215862.888584, 0.178199, 10.126946, 7.664967, 0.000000, 3
116.000000, 1.765620, -1.722829, 3.488449, 215249.728541, 0.179595, 10.129939, 7.688017, 0.000000, 3
116.016667, 1.763474, -1.748532, 3.512006, 214632.964807, 0.181540, 10.132965, 7.720008, 0.000000, 3
116.033333, 1.761313, -1.774235, 3.535547, 214011.846431, 0.183489, 10.136023, 7.751978, 0.000000, 3
116.050000, 1.759136, -1.799938, 3.559074, 213386.337004, 0.185436, 10.139114, 7.783927, 0.000000, 3
116.066667, 1.756944, -1.825640, 3.582585, 212756.398258, 0.187383, 10.142237, 7.815856, 0.000000, 3
116.083333, 1.754737, -1.851343, 3.606080, 212121.994100, 0.189331, 10.145392, 7.847763, 0.000000, 3
116.100000, 1.752513, -1.877046, 3.629560, 211483.084575, 0.191288, 10.148580, 7.879649, 0.000000, 3
116.116667, 1.750275, -1.902749, 3.653024, 210839.629895, 0.193243, 10.151801, 7.911514, 0.000000, 3
116.133333, 1.748020, -1.928452, 3.676472, 210191.592454, 0.195196, 10.155054, 7.943356, 0.000000, 3
116.150000, 1.745749, -1.954155, 3.699903, 209538.930800, 0.197149, 10.158340, 7.975178, 0.000000, 3
116.166667, 1.743461, -1.979858, 3.723319, 208881.601656, 0.199111, 10.161659, 7.989703, 0.000000, 3
116.183333, 1.741163, -2.005561, 3.746723, 208220.994723, 0.201073, 10.165010, 8.004150, 0.000000, 3
116.200000, 1.738853, -2.031263, 3.770116, 207557.086480, 0.203034, 10.168394, 8.018590, 0.000000, 3
116.216667, 1.736531, -2.056966, 3.793497, 206889.843504, 0.204993, 10.171810, 8.033023, 0.000000, 3
116.233333, 1.734198, -2.082669, 3.816867, 206219.234500, 0.206960, 10.175260, 8.043284, 0.000000, 3
116.250000, 1.731853, -2.108372, 3.840225, 205545.578117, 0.208929, 10.178742, 8.051935, 0.000000, 3
116.266667, 1.729499, -2.131506, 3.861006, 204868.976499, 0.210681, 10.182253, 8.059632, 0.000000, 3
116.283333, 1.727135, -2.154641, 3.881776, 204189.483656, 0.212432, 10.185794, 8.067324, 0.000000, 3
116.300000, 1.724760, -2.177775, 3.902536, 203507.069709, 0.214183, 10.189364, 8.074700, 0.000000, 3
116.316667, 1.722376, -2.200910, 3.923285, 202821.732804, 0.215941, 10.192963, 8.079824, 0.000000, 3
116.333333, 1.719981, -2.224044, 3.944025, 202133.636518, 0.217699, 10.196591, 8.084945, 0.000000, 3
116.350000, 1.717577, -2.247178, 3.964756, 201442.750890, 0.219456, 10.200248, 8.090063, 0.000000, 3
116.366667, 1.715164, -2.270313, 3.985476, 200749.048059, 0.221212, 10.203935, 8.095179, 0.000000, 3
116.383333, 1.712740, -2.293447, 4.006187, 200052.498287, 0.222970, 10.207651, 8.101057, 0.000000, 3
116.400000, 1.710306, -2.316582, 4.026888, 199353.008352, 0.224734, 10.211397, 8.108724, 0.000000, 3
116.416667, 1.707861, -2.339716, 4.047577, 198650.389978, 0.226497, 10.215172, 8.116387, 0.000000, 3
116.433333, 1.705405, -2.362850, 4.068256, 197944.608263, 0.228258, 10.218976, 8.124045, 0.000000, 3
116.450000, 1.702938, -2.385985, 4.088923, 197235.632407, 0.230019, 10.222810, 8.131700, 0.000000, 3
116.466667, 1.700460, -2.409119, 4.109579, 196523.427775, 0.231783, 10.226673, 8.139350, 0.000000, 3
116.483333, 1.697971, -2.432254, 4.130224, 195814.698706, 0.233551, 10.230566, 8.146997, 0.000000, 3
116.500000, 1.695470, -2.455388, 4.150858, 195104.261468, 0.235318, 10.234488, 8.154639, 0.000000, 3
116.516667, 1.692957, -2.463349, 4.156306, 194390.558161, 0.235784, 10.238417, 8.156657, 0.000000, 3
116.533333, 1.690435, -2.471310, 4.161745, 193674.047477, 0.236250, 10.242355, 8.158671, 0.000000, 3
116.550000, 1.687903, -2.479271, 4.167174, 192954.698720, 0.236715, 10.246300, 8.160682, 0.000000, 3
116.566667, 1.685361, -2.487232, 4.172593, 192232.479366, 0.237179, 10.250253, 8.162689, 0.000000, 3
116.583333, 1.682808, -2.495193, 4.178001, 191507.357024, 0.237642, 10.254214, 8.164692, 0.000000, 3
116.600000, 1.680245, -2.503154, 4.183399, 190779.299431, 0.238104, 10.258182, 8.166691, 0.000000, 3
116.616667, 1.677672, -2.511115, 4.188787, 190048.274459, 0.238566, 10.262158, 8.168686, 0.000000, 3
116.633333, 1.675088, -2.519076, 4.194164, 189314.246220, 0.239026, 10.266142, 8.170678, 0.000000, 3
116.650000, 1.672493, -2.527037, 4.199530, 188577.182859, 0.239486, 10.270133, 8.172666, 0.000000, 3
116.666667, 1.669888, -2.534998, 4.204886, 187837.044885, 0.239946, 10.274132, 8.174046, 0.000000, 3
116.683333, 1.667272, -2.542959, 4.210231, 187093.855106, 0.240406, 10.278139, 8.175366, 0.000000, 3
116.700000, 1.664645, -2.550920, 4.215565, 186347.578094, 0.240865, 10.282154, 8.176683, 0.000000, 3
116.716667, 1.662007, -2.558881, 4.220888, 185598.180514, 0.241323, 10.286176, 8.177997, 0.000000, 3
116.733333, 1.659357, -2.566842, 4.226199, 184845.623357, 0.241780, 10.290205, 8.179309, 0.000000, 3
116.750000, 1.656697, -2.574803, 4.231500, 184089.869717, 0.242236, 10.294243, 8.180617, 0.000000, 3
116.766667, 1.654025, -2.581077, 4.235102, 183330.877037, 0.242546, 10.298285, 8.181507, 0.000000, 3
116.783333, 1.651342, -2.587350, 4.238692, 182568.645475, 0.242855, 10.302333, 8.182393, 0.000000, 3
116.800000, 1.648647, -2.593624, 4.242271, 181803.136601, 0.243163, 10.306385, 8.183277, 0.000000, 3
116.816667, 1.645941, -2.599897, 4.245838, 181034.308287, 0.243470, 10.310443, 8.184158, 0.000000, 3
116.833333, 1.643223, -2.606171, 4.249394, 180262.116659, 0.243776, 10.314506, 8.185035, 0.000000, 3
116.850000, 1.640492, -2.612445, 4.252937, 179486.519955, 0.244080, 10.318574, 8.185910, 0.000000, 3
116.866667, 1.637750, -2.618718, 4.256468, 178707.474671, 0.244384, 10.322647, 8.186782, 0.000000, 3
116.883333, 1.634995, -2.624992, 4.259987, 177924.933642, 0.244687, 10.326725, 8.187651, 0.000000, 3
116.900000, 1.632228, -2.631265, 4.263494, 177138.851828, 0.244989, 10.330808, 8.188517, 0.000000, 3
116.916667, 1.629448, -2.637539, 4.266987, 176349.182470, 0.245289, 10.334897, 8.189380, 0.000000, 3
116.933333, 1.626656, -2.643813, 4.270468, 175555.877090, 0.245589, 10.338990, 8.190239, 0.000000, 3
116.950000, 1.623850, -2.650086, 4.273936, 174758.887429, 0.245887, 10.343088, 8.191095, 0.000000, 3
116.966667, 1.621031, -2.656360, 4.277391, 173958.161605, 0.246184, 10.347191, 8.191948, 0.000000, 3
116.983333, 1.618199, -2.662633, 4.280833, 173153.649884, 0.246481, 10.351299, 8.192798, 0.000000, 3
117.000000, 1.615354, -2.668907, 4.284261, 172345.297014, 0.246775, 10.355412, 8.193645, 0.000000, 3
117.016667, 1.612495, -2.683048, 4.295542, 171533.053728, 0.247746, 10.359541, 8.196430, 0.000000, 3
117.033333, 1.609621, -2.697188, 4.306809, 170716.666459, 0.248718, 10.363686, 8.200053, 0.000000, 3
117.050000, 1.606732, -2.711329, 4.318061, 169895.993304, 0.249690, 10.367848, 8.204220, 0.000000, 3
117.066667, 1.603827, -2.725470, 4.329297, 169070.915798, 0.250661, 10.372026, 8.208382, 0.000000, 3
117.083333, 1.600907, -2.739610, 4.340518, 168241.369341, 0.251631, 10.376219, 8.212537, 0.000000, 3
117.100000, 1.597971, -2.753751, 4.351722, 167403.015664, 0.252599, 10.380429, 8.216687, 0.000000, 3
117.116667, 1.595019, -2.767892, 4.362910, 166558.093202, 0.253566, 10.384655, 8.220831, 0.000000, 3
117.133333, 1.592050, -2.782032, 4.374082, 165708.433246, 0.254531, 10.388898, 8.224969, 0.000000, 3
117.150000, 1.589064, -2.796173, 4.385237, 164853.962490, 0.255495, 10.393156, 8.229100, 0.000000, 3
117.166667, 1.586061, -2.810314, 4.396375, 163994.607980, 0.256457, 10.397430, 8.233225, 0.000000, 3
117.183333, 1.583041, -2.824454, 4.407495, 163130.291383, 0.257421, 10.401720, 8.237344, 0.000000, 3
117.200000, 1.580003, -2.838595, 4.418598, 162260.934743, 0.258384, 10.406027, 8.241456, 0.000000, 3
117.216667, 1.576947, -2.852736, 4.429683, 161386.458578, 0.259347, 10.410349, 8.245562, 0.000000, 3
117.233333, 1.573873, -2.866876, 4.440750, 160506.778080, 0.260307, 10.414688, 8.249660, 0.000000, 3
117.250000, 1.570781, -2.881017, 4.451798, 159621.810762, 0.261266, 10.419042, 8.253752, 0.000000, 3
117.266667, 1.567670, -2.898990, 4.466660, 158731.465033, 0.262556, 10.423418, 8.259257, 0.000000, 3
117.283333, 1.564539, -2.916963, 4.481502, 157835.497619, 0.263844, 10.427816, 8.264754, 0.000000, 3
117.300000, 1.561388, -2.934937, 4.496325, 156933.814443, 0.265130, 10.432234, 8.270244, 0.000000, 3
117.316667, 1.558217, -2.952910, 4.511127, 156026.318111, 0.266419, 10.436675, 8.275726, 0.000000, 3
117.333333, 1.555025, -2.970883, 4.525908, 155112.904145, 0.267707, 10.441136, 8.281201, 0.000000, 3
117.350000, 1.551812, -2.988856, 4.540669, 154193.468602, 0.268993, 10.445620, 8.286667, 0.000000, 3
117.366667, 1.548578, -3.006829, 4.555408, 153267.908076, 0.270277, 10.450124, 8.292126, 0.000000, 3
117.383333, 1.545322, -3.024803, 4.570125, 152336.108363, 0.271560, 10.454650, 8.297577, 0.000000, 3
117.400000, 1.542044, -3.042776, 4.584820, 151397.955852, 0.272840, 10.459198, 8.303020, 0.000000, 3
117.416667, 1.538743, -3.060749, 4.599492, 150453.329985, 0.274119, 10.463766, 8.308454, 0.000000, 3
117.433333, 1.535419, -3.078722, 4.614141, 149502.114615, 0.275400, 10.468356, 8.312134, 0.000000, 3
117.450000, 1.532073, -3.096695, 4.628768, 148544.382681, 0.276679, 10.472968, 8.315745, 0.000000, 3
117.466667, 1.528703, -3.114669, 4.643371, 147580.015010, 0.277957, 10.477600, 8.319351, 0.000000, 3
117.483333, 1.525309, -3.132642, 4.657951, 146608.881798, 0.279232, 10.482254, 8.322951, 0.000000, 3
117.500000, 1.521892, -3.150615, 4.672507, 145630.846433, 0.280505, 10.486929, 8.326545, 0.000000, 3
117.516667, 1.518450, -3.145097, 4.663547, 144645.773050, 0.279721, 10.491591, 8.324333, 0.000000, 3
117.533333, 1.514985, -3.139579, 4.654564, 143654.209221, 0.278936, 10.496240, 8.322115, 0.000000, 3
117.550000, 1.511497, -3.134062, 4.645558, 142656.018583, 0.278148, 10.500876, 8.319891, 0.000000, 3
117.566667, 1.507985, -3.128544, 4.636529, 141651.065522, 0.277358, 10.505499, 8.317661, 0.000000, 3
117.583333, 1.504449, -3.123026, 4.627475, 140639.203961, 0.276566, 10.510108, 8.315426, 0.000000, 3
117.600000, 1.500889, -3.117508, 4.618397, 139620.284904, 0.275772, 10.514704, 8.313184, 0.000000, 3
117.616667, 1.497303, -3.111990, 4.609293, 138587.093933, 0.274976, 10.519287, 8.310937, 0.000000, 3
117.633333, 1.493691, -3.106473, 4.600164, 137544.078950, 0.274177, 10.523857, 8.308682, 0.000000, 3
117.650000, 1.490053, -3.100955, 4.591008, 136493.379962, 0.273379, 10.528413, 8.305312, 0.000000, 3
117.666667, 1.486388, -3.095437, 4.581825, 135434.963078, 0.272579, 10.532956, 8.301910, 0.000000, 3
117.683333, 1.482695, -3.089919, 4.572615, 134368.648555, 0.271777, 10.537486, 8.298499, 0.000000, 3
117.700000, 1.478975, -3.084401, 4.563376, 133294.246461, 0.270972, 10.542002, 8.295078, 0.000000, 3
117.716667, 1.475226, -3.078884, 4.554110, 132211.564235, 0.270164, 10.546505, 8.291646, 0.000000, 3
117.733333, 1.471447, -3.073366, 4.544813, 131120.395505, 0.269354, 10.550994, 8.288202, 0.000000, 3
117.750000, 1.467639, -3.067848, 4.535487, 130020.527658, 0.268542, 10.555470, 8.284748, 0.000000, 3
117.766667, 1.463799, -3.058247, 4.522046, 128911.738170, 0.267370, 10.559926, 8.279770, 0.000000, 3
117.783333, 1.459929, -3.048646, 4.508575, 127794.003361, 0.266197, 10.564362, 8.274781, 0.000000, 3
117.800000, 1.456027, -3.039045, 4.495072, 126667.087872, 0.265022, 10.568779, 8.269780, 0.000000, 3
117.816667, 1.452092, -3.029444, 4.481536, 125530.750354, 0.263847, 10.573177, 8.264766, 0.000000, 3
117.833333, 1.448123, -3.019843, 4.467967, 124384.728680, 0.262669, 10.577555, 8.259741, 0.000000, 3
117.850000, 1.444120, -3.010242, 4.454363, 123228.754936, 0.261489, 10.581913, 8.254702, 0.000000, 3
117.866667, 1.440082, -3.000641, 4.440724, 122062.551785, 0.260305, 10.586251, 8.249651, 0.000000, 3
117.883333, 1.436007, -2.991041, 4.427048, 120885.821459, 0.259118, 10.590570, 8.244586, 0.000000, 3
117.900000, 1.431895, -2.981440, 4.413335, 119698.257011, 0.257928, 10.594869, 8.239507, 0.000000, 3
117.916667, 1.427744, -2.971839, 4.399583, 118499.535029, 0.256734, 10.599148, 8.234413, 0.000000, 3
117.933333, 1.423553, -2.962238, 4.385791, 117289.312099, 0.255543, 10.603407, 8.229305, 0.000000, 3
117.950000, 1.419322, -2.952637, 4.371958, 116067.236025, 0.254347, 10.607646, 8.224182, 0.000000, 3
117.966667, 1.415047, -2.943036, 4.358083, 114832.927550, 0.253148, 10.611865, 8.219043, 0.000000, 3
117.983333, 1.410730, -2.933435, 4.344164, 113585.987932, 0.251946, 10.616064, 8.213888, 0.000000, 3
118.000000, 1.406366, -2.923834, 4.330200, 112326.006474, 0.250739, 10.620243, 8.208716, 0.000000, 3
118.016667, 1.401957, -2.924218, 4.326175, 111052.535014, 0.250391, 10.624416, 8.207225, 0.000000, 3
118.033333, 1.397499, -2.924603, 4.322102, 109875.179580, 0.250039, 10.628583, 8.205717, 0.000000, 3
118.050000, 1.392995, -2.924987, 4.317983, 108772.713147, 0.249683, 10.632745, 8.204191, 0.000000, 3
118.066667, 1.388447, -2.925372, 4.313818, 107659.163955, 0.249324, 10.636900, 8.202649, 0.000000, 3
118.083333, 1.383851, -2.925756, 4.309607, 106534.190977, 0.248960, 10.641050, 8.201089, 0.000000, 3
118.100000, 1.379207, -2.926141, 4.305348, 105397.427963, 0.248592, 10.645193, 8.199512, 0.000000, 3
118.116667, 1.374514, -2.926525, 4.301039, 104248.489850, 0.248219, 10.649330, 8.197916, 0.000000, 3
118.133333, 1.369769, -2.926910, 4.296679, 103086.976044, 0.247844, 10.653460, 8.196711, 0.000000, 3
118.150000, 1.364971, -2.927294, 4.292265, 101912.396854, 0.247464, 10.657585, 8.195621, 0.000000, 3
118.166667, 1.360118, -2.927679, 4.287797, 100724.281623, 0.247080, 10.661703, 8.194518, 0.000000, 3
118.183333, 1.355207, -2.928063, 4.283270, 99522.148055, 0.246690, 10.665814, 8.193400, 0.000000, 3
118.200000, 1.350237, -2.928448, 4.278685, 98305.480991, 0.246296, 10.669919, 8.192268, 0.000000, 3
118.216667, 1.345206, -2.928832, 4.274038, 97073.738878, 0.245896, 10.674018, 8.191120, 0.000000, 3
118.233333, 1.340110, -2.929217, 4.269327, 95826.341899, 0.245491, 10.678109, 8.189957, 0.000000, 3
118.250000, 1.334948, -2.929601, 4.264549, 94562.672397, 0.245080, 10.682194, 8.188778, 0.000000, 3
118.266667, 1.329717, -2.935618, 4.265335, 93282.069248, 0.245147, 10.686279, 8.188971, 0.000000, 3
118.283333, 1.324413, -2.941634, 4.266047, 91983.609737, 0.245208, 10.690366, 8.189147, 0.000000, 3
118.300000, 1.319032, -2.947651, 4.266684, 90666.527190, 0.245263, 10.694454, 8.189305, 0.000000, 3
118.316667, 1.313573, -2.953668, 4.267241, 89330.004149, 0.245311, 10.698543, 8.189442, 0.000000, 3
118.333333, 1.308030, -2.959685, 4.267715, 87973.154910, 0.245352, 10.702632, 8.189559, 0.000000, 3
118.350000, 1.302401, -2.965701, 4.268102, 86595.026358, 0.245385, 10.706721, 8.189655, 0.000000, 3
118.366667, 1.296676, -2.971718, 4.268394, 85067.301297, 0.245410, 10.710812, 8.189727, 0.000000, 3
118.383333, 1.290843, -2.977735, 4.268577, 83417.863164, 0.245426, 10.714902, 8.189772, 0.000000, 3
118.400000, 1.284892, -2.983752, 4.268644, 81735.137474, 0.245432, 10.718993, 8.189789, 0.000000, 3
118.416667, 1.278816, -2.989768, 4.268584, 80017.030193, 0.245427, 10.723083, 8.189774, 0.000000, 3
118.433333, 1.272607, -2.995785, 4.268392, 78261.219106, 0.245410, 10.727173, 8.189726, 0.000000, 3
118.450000, 1.266255, -3.001802, 4.268057, 76465.108758, 0.245381, 10.731263, 8.189644, 0.000000, 3
118.466667, 1.259751, -3.007819, 4.267569, 74625.799931, 0.245339, 10.735352, 8.189523, 0.000000, 3
118.483333, 1.253082, -3.013835, 4.266917, 72740.025457, 0.245283, 10.739440, 8.189362, 0.000000, 3
118.500000, 1.246236, -3.019852, 4.266088, 70804.087208, 0.245212, 10.743527, 8.189158, 0.000000, 3
118.516667, 1.239198, -3.003466, 4.242663, 68813.753319, 0.243197, 10.747580, 8.183374, 0.000000, 3
118.533333, 1.231955, -2.987079, 4.219034, 66765.583718, 0.241164, 10.751600, 8.177539, 0.000000, 3
118.550000, 1.224488, -2.970693, 4.195180, 64654.091717, 0.239113, 10.755585, 8.171054, 0.000000, 3
118.566667, 1.216775, -2.954306, 4.171081, 62473.034219, 0.237050, 10.759536, 8.162129, 0.000000, 3
118.583333, 1.208791, -2.937920, 4.146711, 60215.540819, 0.234963, 10.763452, 8.153103, 0.000000, 3
118.600000, 1.200506, -2.921534, 4.122040, 57872.694394, 0.232850, 10.767332, 8.143965, 0.000000, 3
118.616667, 1.191903, -2.905147, 4.097050, 55722.017533, 0.230712, 10.771178, 8.134710, 0.000000, 3
118.633333, 1.182966, -2.888761, 4.071727, 53506.229045, 0.228554, 10.774987, 8.125331, 0.000000, 3
118.650000, 1.173654, -2.872374, 4.046028, 51197.352448, 0.226365, 10.778760, 8.115813, 0.000000, 3
118.666667, 1.163913, -2.855988, 4.019901, 48782.211922, 0.224139, 10.782495, 8.106136, 0.000000, 3
118.683333, 1.153676, -2.839602, 3.993278, 46244.219917, 0.221873, 10.786193, 8.097106, 0.000000, 3
118.700000, 1.142857, -2.823215, 3.966072, 43561.678168, 0.219568, 10.789853, 8.090388, 0.000000, 3
118.716667, 1.131336, -2.806829, 3.938165, 40705.181367, 0.217202, 10.793473, 8.083497, 0.000000, 3
118.733333, 1.118954, -2.790442, 3.909396, 37635.206459, 0.214764, 10.797052, 8.076394, 0.000000, 3
118.750000, 1.105480, -2.774056, 3.879536, 34294.571441, 0.212243, 10.800589, 8.066495, 0.000000, 3
118.766667, 1.090802, -2.752150, 3.842952, 31655.868351, 0.209159, 10.804075, 8.052945, 0.000000, 3
118.783333, 1.074989, -2.730243, 3.805233, 29455.115890, 0.205979, 10.807508, 8.038975, 0.000000, 3
118.800000, 1.057926, -2.708337, 3.766263, 27080.383147, 0.202711, 10.810887, 8.016212, 0.000000, 3
118.816667, 1.039271, -2.686431, 3.725702, 24484.092228, 0.199311, 10.814209, 7.991174, 0.000000, 3
118.833333, 1.018457, -2.664525, 3.682981, 21587.320495, 0.195739, 10.817471, 7.952197, 0.000000, 3
118.850000, 0.994628, -2.642618, 3.637247, 18459.937640, 0.191928, 10.820670, 7.890088, 0.000000, 3
118.866667, 0.966802, -2.620712, 3.587514, 15565.740064, 0.187791, 10.823800, 7.822550, 0.000000, 3
118.883333, 0.932782, -2.598806, 3.531588, 12027.395319, 0.183161, 10.826852, 7.746601, 0.000000, 3
118.900000, 0.885718, -2.576900, 3.462618, 7724.126074, 0.177471, 10.829810, 7.652938, 0.000000, 3
118.916667, 0.793876, -2.554993, 3.348869, 2275.098567, 0.168142, 10.832613, 7.504777, 0.000000, 3
118.933333, 0.415677, -2.533087, 2.948765, 106.121111, 0.135930, 10.834878, 6.998475, 0.000000, 3
118.950000, -2.000000, -2.511181, 0.511181, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
118.966667, -2.000000, -2.489275, 0.489275, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
118.983333, -2.000000, -2.467368, 0.467368, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.000000, -2.000000, -2.445462, 0.445462, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.016667, -2.000000, -2.429453, 0.429453, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.033333, -2.000000, -2.413445, 0.413445, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.050000, -2.000000, -2.397436, 0.397436, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.066667, -2.000000, -2.381428, 0.381428, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.083333, -2.000000, -2.365419, 0.365419, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.100000, -2.000000, -2.349411, 0.349411, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.116667, -2.000000, -2.333402, 0.333402, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.133333, -2.000000, -2.317394, 0.317394, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.150000, -2.000000, -2.301385, 0.301385, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.166667, -2.000000, -2.285377, 0.285377, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.183333, -2.000000, -2.269368, 0.269368, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.200000, -2.000000, -2.253360, 0.253360, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.216667, -2.000000, -2.237351, 0.237351, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.233333, -2.000000, -2.221343, 0.221343, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.250000, -2.000000, -2.205334, 0.205334, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.266667, -2.000000, -2.201060, 0.201060, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.283333, -2.000000, -2.196785, 0.196785, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.300000, -2.000000, -2.192511, 0.192511, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.316667, -2.000000, -2.188236, 0.188236, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.333333, -2.000000, -2.183962, 0.183962, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.350000, -2.000000, -2.179688, 0.179688, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.366667, -2.000000, -2.175413, 0.175413, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.383333, -2.000000, -2.171139, 0.171139, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.400000, -2.000000, -2.166864, 0.166864, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.416667, -2.000000, -2.162590, 0.162590, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.433333, -2.000000, -2.158316, 0.158316, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.450000, -2.000000, -2.154041, 0.154041, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.466667, -2.000000, -2.149767, 0.149767, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.483333, -2.000000, -2.145492, 0.145492, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.500000, -2.000000, -2.141218, 0.141218, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.516667, -2.000000, -2.115630, 0.115630, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.533333, -2.000000, -2.090042, 0.090042, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.550000, -2.000000, -2.064454, 0.064454, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.566667, -2.000000, -2.038866, 0.038866, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.583333, -2.000000, -2.013278, 0.013278, -nan(ind), 0.000000, 10.834878, 0.000000, 0.000000, 2
119.600000, -2.000000, -1.987690, -0.012310, -nan(ind), 0.000000, 10.834878, -0.042856, -0.000000, 1
119.616667, 3.000000, -1.962102, 4.962102, 479199.903729, 0.000000, 10.834878, 0.000000, 0.000000, 2
119.633333, 3.000000, -1.936515, 4.936515, 479199.903729, 0.303720, 10.839940, 8.408586, 0.000000, 3
119.650000, 2.998947, -1.910927, 4.909873, 478903.961827, 0.301366, 10.844963, 8.398719, 0.000000, 3
119.666667, 2.997894, -1.885339, 4.883233, 478608.184303, 0.299017, 10.849947, 8.390922, 0.000000, 3
119.683333, 2.996842, -1.859751, 4.856593, 478312.499142, 0.296671, 10.854891, 8.384344, 0.000000, 3
119.700000, 2.995790, -1.834163, 4.829953, 478016.863155, 0.294325, 10.859796, 8.377766, 0.000000, 3
119.716667, 2.994738, -1.808575, 4.803313, 477721.276340, 0.291979, 10.864663, 8.371188, 0.000000, 3
119.733333, 2.993686, -1.782987, 4.776673, 477425.738690, 0.289640, 10.869490, 8.361731, 0.000000, 3
119.750000, 2.992635, -1.757399, 4.750034, 477130.352138, 0.287302, 10.874278, 8.351865, 0.000000, 3
119.766667, 2.991585, -1.726506, 4.718091, 476835.130986, 0.284498, 10.879020, 8.340034, 0.000000, 3
119.783333, 2.990535, -1.695613, 4.686148, 476540.145700, 0.281698, 10.883715, 8.329913, 0.000000, 3
119.800000, 2.989486, -1.664720, 4.654206, 476245.336077, 0.278904, 10.888363, 8.322026, 0.000000, 3
119.816667, 2.988437, -1.633827, 4.622264, 475950.623686, 0.276110, 10.892965, 8.314139, 0.000000, 3
119.833333, 2.987389, -1.602934, 4.590323, 475656.008492, 0.273320, 10.897521, 8.305058, 0.000000, 3
119.850000, 2.986341, -1.572041, 4.558382, 475361.532226, 0.270537, 10.902030, 8.293228, 0.000000, 3
119.866667, 2.985293, -1.541148, 4.526442, 475067.293352, 0.267753, 10.906492, 8.281398, 0.000000, 3
119.883333, 2.984247, -1.510256, 4.494503, 474773.291746, 0.264972, 10.910908, 8.269569, 0.000000, 3
119.900000, 2.983202, -1.479363, 4.462564, 474479.529241, 0.262200, 10.915278, 8.257740, 0.000000, 3
119.916667, 2.982157, -1.448470, 4.430627, 474186.004409, 0.259428, 10.919602, 8.245911, 0.000000, 3
119.933333, 2.981114, -1.417577, 4.398690, 473892.719081, 0.256657, 10.923880, 8.234083, 0.000000, 3
119.950000, 2.980071, -1.386684, 4.366755, 473599.673133, 0.253898, 10.928111, 8.222255, 0.000000, 3
119.966667, 2.979029, -1.355791, 4.334820, 473306.867091, 0.251138, 10.932297, 8.210427, 0.000000, 3
119.983333, 2.977988, -1.324898, 4.302886, 473014.301483, 0.248379, 10.936437, 8.198600, 0.000000, 3
120.000000, 2.976947, -1.294005, 4.270952, 472721.976183, 0.245630, 10.940531, 8.190359, 0.000000, 3
120.016667, 2.975907, -1.265980, 4.241887, 472429.764073, 0.243130, 10.944583, 8.183182, 0.000000, 3
120.033333, 2.974868, -1.237954, 4.212822, 472137.627992, 0.240629, 10.948593, 8.176006, 0.000000, 3
120.050000, 2.973828, -1.209929, 4.183758, 471845.567920, 0.238135, 10.952562, 8.166824, 0.000000, 3
120.066667, 2.972790, -1.181904, 4.154694, 471553.654775, 0.235646, 10.956490, 8.156059, 0.000000, 3
120.083333, 2.971752, -1.153879, 4.125630, 471261.945754, 0.233158, 10.960376, 8.145295, 0.000000, 3
120.100000, 2.970714, -1.125853, 4.096568, 470970.442055, 0.230671, 10.964220, 8.134531, 0.000000, 3
120.116667, 2.969678, -1.097828, 4.067506, 470679.142924, 0.228195, 10.968023, 8.123768, 0.000000, 3
120.133333, 2.968642, -1.069803, 4.038445, 470388.049560, 0.225719, 10.971785, 8.113004, 0.000000, 3
120.150000, 2.967607, -1.041778, 4.009384, 470097.161209, 0.223243, 10.975506, 8.102241, 0.000000, 3
120.166667, 2.966572, -1.013752, 3.980324, 469806.479068, 0.220776, 10.979186, 8.093907, 0.000000, 3
120.183333, 2.965538, -0.985727, 3.951265, 469515.916598, 0.218313, 10.982824, 8.086732, 0.000000, 3
120.200000, 2.964504, -0.957702, 3.922206, 469225.432164, 0.215850, 10.986422, 8.079557, 0.000000, 3
120.216667, 2.963471, -0.929677, 3.893147, 468935.025095, 0.213390, 10.989978, 8.071536, 0.000000, 3
120.233333, 2.962438, -0.901651, 3.864089, 468644.726541, 0.210941, 10.993494, 8.060774, 0.000000, 3
120.250000, 2.961405, -0.873626, 3.835031, 468354.636460, 0.208491, 10.996969, 8.050012, 0.000000, 3
120.266667, 2.960374, -0.859473, 3.819847, 468064.753449, 0.207211, 11.000422, 8.044388, 0.000000, 3
120.283333, 2.959342, -0.845319, 3.804662, 467774.894364, 0.205931, 11.003854, 8.038764, 0.000000, 3
120.300000, 2.958311, -0.831166, 3.789477, 467485.057915, 0.204656, 11.007265, 8.030541, 0.000000, 3
120.316667, 2.957280, -0.817013, 3.774293, 467195.338841, 0.203384, 11.010655, 8.021168, 0.000000, 3
120.333333, 2.956250, -0.802860, 3.759109, 466905.778609, 0.202111, 11.014024, 8.011796, 0.000000, 3
120.350000, 2.955220, -0.788706, 3.743926, 466616.377144, 0.200838, 11.017371, 8.002423, 0.000000, 3
120.366667, 2.954190, -0.774553, 3.728743, 466327.134374, 0.199566, 11.020697, 7.993052, 0.000000, 3
120.383333, 2.953162, -0.760400, 3.713561, 466038.051519, 0.198293, 11.024002, 7.983680, 0.000000, 3
120.400000, 2.952133, -0.746247, 3.698380, 465749.128506, 0.197022, 11.027286, 7.973109, 0.000000, 3
120.416667, 2.951106, -0.732093, 3.683199, 465460.409325, 0.195757, 11.030548, 7.952493, 0.000000, 3
120.433333, 2.950081, -0.717940, 3.668021, 465172.257975, 0.194492, 11.033790, 7.931880, 0.000000, 3
120.450000, 2.949057, -0.703787, 3.652844, 464884.675424, 0.193228, 11.037010, 7.911270, 0.000000, 3
120.466667, 2.948036, -0.689634, 3.637669, 464597.662639, 0.191963, 11.040210, 7.890662, 0.000000, 3
120.483333, 2.947016, -0.675480, 3.622497, 464311.220586, 0.190699, 11.043388, 7.870057, 0.000000, 3
120.500000, 2.945999, -0.661327, 3.607326, 464025.350231, 0.189435, 11.046545, 7.849455, 0.000000, 3
120.516667, 2.944984, -0.634484, 3.579468, 463740.052541, 0.187125, 11.049664, 7.811623, 0.000000, 3
120.533333, 2.943973, -0.607642, 3.551614, 463455.956136, 0.184819, 11.052744, 7.773797, 0.000000, 3
120.550000, 2.942966, -0.580799, 3.523765, 463173.062890, 0.182513, 11.055786, 7.735977, 0.000000, 3
120.566667, 2.941964, -0.553956, 3.495920, 462891.373384, 0.180210, 11.058790, 7.698163, 0.000000, 3
120.583333, 2.940966, -0.527114, 3.468079, 462610.890789, 0.177920, 11.061755, 7.660354, 0.000000, 3
120.600000, 2.939972, -0.500271, 3.440243, 462331.616982, 0.175630, 11.064682, 7.622552, 0.000000, 3
120.616667, 2.938982, -0.473428, 3.412410, 462053.553840, 0.173341, 11.067571, 7.584755, 0.000000, 3
120.633333, 2.937997, -0.446586, 3.384583, 461776.703243, 0.171060, 11.070422, 7.548867, 0.000000, 3
120.650000, 2.937016, -0.419743, 3.356759, 461500.997286, 0.168787, 11.073235, 7.514517, 0.000000, 3
120.666667, 2.936039, -0.392900, 3.328939, 461226.382333, 0.166514, 11.076010, 7.480171, 0.000000, 3
120.683333, 2.935065, -0.366058, 3.301123, 460952.860343, 0.164241, 11.078748, 7.445831, 0.000000, 3
120.700000, 2.934096, -0.339215, 3.273311, 460680.433271, 0.161984, 11.081447, 7.411495, 0.000000, 3
120.716667, 2.933130, -0.312372, 3.245502, 460409.101784, 0.159728, 11.084110, 7.377164, 0.000000, 3
120.733333, 2.932168, -0.285530, 3.217698, 460138.867841, 0.157473, 11.086734, 7.342837, 0.000000, 3
120.750000, 2.931211, -0.258687, 3.189898, 459869.734692, 0.155223, 11.089321, 7.307268, 0.000000, 3
120.766667, 2.930257, -0.224588, 3.154845, 459601.748175, 0.152401, 11.091861, 7.259667, 0.000000, 3
120.783333, 2.929309, -0.190490, 3.119799, 459335.352791, 0.149578, 11.094354, 7.212073, 0.000000, 3
120.800000, 2.928367, -0.156391, 3.084758, 459070.550220, 0.146766, 11.096800, 7.166368, 0.000000, 3
120.816667, 2.927430, -0.122293, 3.049723, 458807.275078, 0.143966, 11.099200, 7.123114, 0.000000, 3
120.833333, 2.926498, -0.088194, 3.014692, 458545.438822, 0.141167, 11.101553, 7.079867, 0.000000, 3
120.850000, 2.925571, -0.054096, 2.979667, 458285.044521, 0.138381, 11.103859, 7.036626, 0.000000, 3
120.866667, 2.924650, -0.019997, 2.944647, 458026.093957, 0.135604, 11.106119, 6.993391, 0.000000, 3
120.883333, 2.923733, 0.014101, 2.909632, 457768.588913, 0.132828, 11.108333, 6.950163, 0.000000, 3
120.900000, 2.922822, 0.048200, 2.874622, 457512.532466, 0.130069, 11.110501, 6.906941, 0.000000, 3
120.916667, 2.921916, 0.082298, 2.839618, 457257.926404, 0.127316, 11.112622, 6.863726, 0.000000, 3
120.933333, 2.921015, 0.116397, 2.804618, 457004.772518, 0.124564, 11.114699, 6.820517, 0.000000, 3
120.950000, 2.920120, 0.150495, 2.769624, 456753.072602, 0.121833, 11.116729, 6.773564, 0.000000, 3
120.966667, 2.919230, 0.184594, 2.734636, 456502.968805, 0.119105, 11.118714, 6.726048, 0.000000, 3
120.983333, 2.918345, 0.218692, 2.699653, 456254.483447, 0.116378, 11.120654, 6.678541, 0.000000, 3
121.000000, 2.917467, 0.252791, 2.664676, 456007.619534, 0.113675, 11.122548, 6.631041, 0.000000, 3
121.016667, 2.916594, 0.285062, 2.631532, 455762.378782, 0.111113, 11.124400, 6.586031, 0.000000, 3
121.033333, 2.915727, 0.317333, 2.598393, 455518.671560, 0.108554, 11.126210, 6.541028, 0.000000, 3
121.050000, 2.914865, 0.349605, 2.565260, 455276.500929, 0.106017, 11.127976, 6.496033, 0.000000, 3
121.066667, 2.914009, 0.381876, 2.532133, 455035.868667, 0.103481, 11.129701, 6.451045, 0.000000, 3
121.083333, 2.913158, 0.414147, 2.499011, 454796.776554, 0.100946, 11.131384, 6.406064, 0.000000, 3
121.100000, 2.912312, 0.446418, 2.465894, 454559.227662, 0.098434, 11.133024, 6.361091, 0.000000, 3
121.116667, 2.911473, 0.478689, 2.432783, 454323.223776, 0.095923, 11.134623, 6.316125, 0.000000, 3
121.133333, 2.910638, 0.510961, 2.399678, 454088.766689, 0.093413, 11.136180, 6.271127, 0.000000, 3
