Results from Tidal Range Scheme Title Line Here
121.150000, 2.909809, 0.543232, 2.366578, 453855.859478, 0.090927, 11.137695, 6.222090, 0.000000, 3
121.166667, 2.908987, 0.575503, 2.333484, 453624.655563, 0.088442, 11.139169, 6.173062, 0.000000, 3
121.183333, 2.908170, 0.607774, 2.300396, 453395.156668, 0.085957, 11.140602, 6.124043, 0.000000, 3
121.200000, 2.907359, 0.640045, 2.267314, 453167.365805, 0.083497, 11.141994, 6.075033, 0.000000, 3
121.216667, 2.906555, 0.672317, 2.234238, 452941.284709, 0.081039, 11.143344, 6.026032, 0.000000, 3
121.233333, 2.905756, 0.704588, 2.201169, 452716.915116, 0.078581, 11.144654, 5.977040, 0.000000, 3
121.250000, 2.904964, 0.736859, 2.168105, 452494.260053, 0.076148, 11.145923, 5.924119, 0.000000, 3
121.266667, 2.904178, 0.757945, 2.146233, 452273.468886, 0.074540, 11.147165, 5.889016, 0.000000, 3
121.283333, 2.903397, 0.779031, 2.124366, 452053.878466, 0.072931, 11.148381, 5.853921, 0.000000, 3
121.300000, 2.902620, 0.800117, 2.102503, 451835.490796, 0.071324, 11.149570, 5.818832, 0.000000, 3
121.316667, 2.901847, 0.821203, 2.080644, 451618.307879, 0.069732, 11.150732, 5.783750, 0.000000, 3
121.333333, 2.901078, 0.842289, 2.058790, 451402.330439, 0.068142, 11.151867, 5.748675, 0.000000, 3
121.350000, 2.900314, 0.863375, 2.036939, 451187.560484, 0.066552, 11.152977, 5.713606, 0.000000, 3
121.366667, 2.899554, 0.884461, 2.015093, 450981.749913, 0.064963, 11.154059, 5.678545, 0.000000, 3
121.383333, 2.898798, 0.905546, 1.993252, 450782.531694, 0.063380, 11.155116, 5.642657, 0.000000, 3
121.400000, 2.898047, 0.926632, 1.971415, 450584.485057, 0.061809, 11.156146, 5.604914, 0.000000, 3
121.416667, 2.897301, 0.947718, 1.949582, 450387.676819, 0.060239, 11.157150, 5.567179, 0.000000, 3
121.433333, 2.896559, 0.968804, 1.927754, 450192.108224, 0.058669, 11.158128, 5.529452, 0.000000, 3
121.450000, 2.895822, 0.989890, 1.905931, 449997.781122, 0.057099, 11.159079, 5.491733, 0.000000, 3
121.466667, 2.895089, 1.010976, 1.884113, 449804.696162, 0.055544, 11.160005, 5.452061, 0.000000, 3
121.483333, 2.894362, 1.032062, 1.862300, 449612.924908, 0.053993, 11.160905, 5.411666, 0.000000, 3
121.500000, 2.893639, 1.053148, 1.840491, 449422.493219, 0.052443, 11.161779, 5.371280, 0.000000, 3
121.516667, 2.892922, 1.077211, 1.815711, 449233.402912, 0.050682, 11.162624, 5.325391, 0.000000, 3
121.533333, 2.892211, 1.101274, 1.790937, 449045.849226, 0.048929, 11.163439, 5.279513, 0.000000, 3
121.550000, 2.891505, 1.125337, 1.766168, 448859.833898, 0.047190, 11.164226, 5.233645, 0.000000, 3
121.566667, 2.890805, 1.149400, 1.741405, 448675.358672, 0.045451, 11.164983, 5.187788, 0.000000, 3
121.583333, 2.890112, 1.173463, 1.716649, 448492.425293, 0.043712, 11.165712, 5.141942, 0.000000, 3
121.600000, 2.889424, 1.197526, 1.691898, 448311.034313, 0.041981, 11.166411, 5.095106, 0.000000, 3
121.616667, 2.888742, 1.221589, 1.667153, 448131.223501, 0.040265, 11.167082, 5.046227, 0.000000, 3
121.633333, 2.888066, 1.245652, 1.642414, 447953.066622, 0.038550, 11.167725, 4.997361, 0.000000, 3
121.650000, 2.887396, 1.269715, 1.617681, 447776.565395, 0.036835, 11.168339, 4.948506, 0.000000, 3
121.666667, 2.886733, 1.293778, 1.592955, 447601.720345, 0.035126, 11.168924, 4.898795, 0.000000, 3
121.683333, 2.886076, 1.317841, 1.568235, 447428.564397, 0.033434, 11.169482, 4.846914, 0.000000, 3
121.700000, 2.885426, 1.341904, 1.543522, 447257.176054, 0.031742, 11.170011, 4.795047, 0.000000, 3
121.716667, 2.884783, 1.365967, 1.518816, 447087.557012, 0.030051, 11.170511, 4.743194, 0.000000, 3
121.733333, 2.884146, 1.390030, 1.494116, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.750000, 2.884146, 1.414093, 1.470053, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.766667, 2.884146, 1.441712, 1.442434, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.783333, 2.884146, 1.469331, 1.414815, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.800000, 2.884146, 1.496950, 1.387196, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.816667, 2.884146, 1.524569, 1.359577, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.833333, 2.884146, 1.552188, 1.331958, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.850000, 2.884146, 1.579807, 1.304339, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.866667, 2.884146, 1.607426, 1.276720, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.883333, 2.884146, 1.635046, 1.249101, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.900000, 2.884146, 1.662665, 1.221482, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.916667, 2.884146, 1.690284, 1.193862, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.933333, 2.884146, 1.717903, 1.166243, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.950000, 2.884146, 1.745522, 1.138624, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.966667, 2.884146, 1.773141, 1.111005, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
121.983333, 2.884146, 1.800760, 1.083386, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.000000, 2.884146, 1.828379, 1.055767, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.016667, 2.884146, 1.854641, 1.029505, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.033333, 2.884146, 1.880904, 1.003242, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.050000, 2.884146, 1.907166, 0.976980, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.066667, 2.884146, 1.933428, 0.950718, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.083333, 2.884146, 1.959691, 0.924455, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.100000, 2.884146, 1.985953, 0.898193, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.116667, 2.884146, 2.012215, 0.871931, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.133333, 2.884146, 2.038478, 0.845668, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.150000, 2.884146, 2.064740, 0.819406, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.166667, 2.884146, 2.091002, 0.793144, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.183333, 2.884146, 2.117265, 0.766881, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.200000, 2.884146, 2.143527, 0.740619, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.216667, 2.884146, 2.169789, 0.714357, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.233333, 2.884146, 2.196052, 0.688094, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.250000, 2.884146, 2.222314, 0.661832, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.266667, 2.884146, 2.243583, 0.640563, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.283333, 2.884146, 2.264852, 0.619294, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.300000, 2.884146, 2.286121, 0.598025, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.316667, 2.884146, 2.307391, 0.576756, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.333333, 2.884146, 2.328660, 0.555486, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.350000, 2.884146, 2.349929, 0.534217, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.366667, 2.884146, 2.371198, 0.512948, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.383333, 2.884146, 2.392467, 0.491679, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.400000, 2.884146, 2.413736, 0.470410, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.416667, 2.884146, 2.435005, 0.449141, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.433333, 2.884146, 2.456274, 0.427872, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.450000, 2.884146, 2.477544, 0.406603, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.466667, 2.884146, 2.498813, 0.385333, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.483333, 2.884146, 2.520082, 0.364064, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.500000, 2.884146, 2.541351, 0.342795, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.516667, 2.884146, 2.553625, 0.330521, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.533333, 2.884146, 2.565899, 0.318247, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.550000, 2.884146, 2.578173, 0.305973, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.566667, 2.884146, 2.590448, 0.293699, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.583333, 2.884146, 2.602722, 0.281424, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.600000, 2.884146, 2.614996, 0.269150, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.616667, 2.884146, 2.627270, 0.256876, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.633333, 2.884146, 2.639544, 0.244602, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.650000, 2.884146, 2.651818, 0.232328, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.666667, 2.884146, 2.664092, 0.220054, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.683333, 2.884146, 2.676366, 0.207780, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.700000, 2.884146, 2.688641, 0.195506, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.716667, 2.884146, 2.700915, 0.183231, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.733333, 2.884146, 2.713189, 0.170957, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.750000, 2.884146, 2.725463, 0.158683, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.766667, 2.884146, 2.736516, 0.147630, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.783333, 2.884146, 2.747569, 0.136577, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.800000, 2.884146, 2.758622, 0.125524, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.816667, 2.884146, 2.769675, 0.114471, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.833333, 2.884146, 2.780728, 0.103418, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.850000, 2.884146, 2.791781, 0.092366, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.866667, 2.884146, 2.802834, 0.081313, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.883333, 2.884146, 2.813886, 0.070260, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.900000, 2.884146, 2.824939, 0.059207, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.916667, 2.884146, 2.835992, 0.048154, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.933333, 2.884146, 2.847045, 0.037101, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.950000, 2.884146, 2.858098, 0.026048, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.966667, 2.884146, 2.869151, 0.014995, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
122.983333, 2.884146, 2.880204, 0.003942, 446919.708975, 0.000000, 11.170511, 0.000000, 0.000000, 2
123.000000, 2.884146, 2.891257, -0.007111, 446919.708975, 0.000000, 11.170511, -0.024756, -0.000000, 1
123.016667, 2.884149, 2.907469, -0.023320, 446920.585729, 0.000000, 11.170511, -0.081188, -0.000000, 1
123.033333, 2.884160, 2.923682, -0.039521, 446923.459672, 0.000000, 11.170511, -0.137593, -0.000000, 1
123.050000, 2.884179, 2.939894, -0.055715, 446928.329538, 0.000000, 11.170511, -0.193971, -0.000000, 1
123.066667, 2.884205, 2.956106, -0.071901, 446935.194681, 0.000000, 11.170511, -0.250324, -0.000000, 1
123.083333, 2.884238, 2.972319, -0.088080, 446944.053817, 0.000000, 11.170511, -0.306650, -0.000000, 1
123.100000, 2.884280, 2.988531, -0.104251, 446954.906280, 0.000000, 11.170511, -0.362949, -0.000000, 1
123.116667, 2.884328, 3.004743, -0.120415, 446967.750771, 0.000000, 11.170511, -0.419223, -0.000000, 1
123.133333, 2.884385, 3.020956, -0.136571, 446982.587236, 0.000000, 11.170511, -0.475470, -0.000000, 1
123.150000, 2.884448, 3.037168, -0.152720, 446999.413098, 0.000000, 11.170511, -0.531690, -0.000000, 1
123.166667, 2.884520, 3.053380, -0.168861, 447018.228288, 0.000000, 11.170511, -0.587885, -0.000000, 1
123.183333, 2.884599, 3.069593, -0.184994, 447039.030211, 0.000000, 11.170511, -0.644053, -0.000000, 1
123.200000, 2.884685, 3.085805, -0.201120, 447061.818780, 0.000000, 11.170511, -0.700195, -0.000000, 1
123.216667, 2.884779, 3.102017, -0.217238, 447086.592641, 0.000000, 11.170511, -0.756311, -0.000000, 1
123.233333, 2.884881, 3.118230, -0.233349, 447113.350432, 0.000000, 11.170511, -0.812400, -0.000000, 1
123.250000, 2.884990, 3.134442, -0.249452, 447142.090780, 0.000000, 11.170511, -0.868464, -0.000000, 1
123.266667, 2.885106, 3.152696, -0.267590, 447172.812306, 0.000000, 11.170511, -0.931610, -0.000000, 1
123.283333, 2.885231, 3.170951, -0.285719, 447205.766051, 0.000000, 11.170511, -0.994727, -0.000000, 1
123.300000, 2.885365, 3.189205, -0.303840, 447240.949341, 0.000000, 11.170511, -1.057814, -0.000000, 1
123.316667, 2.885507, 3.207459, -0.321953, 447278.360751, 0.000000, 11.170511, -1.120872, -0.000000, 1
123.333333, 2.885657, 3.225713, -0.340056, 447317.998842, 0.000000, 11.170511, -1.183900, -0.000000, 1
123.350000, 2.885816, 3.243968, -0.358152, 447359.862167, 0.000000, 11.170511, -1.246899, -0.000000, 1
123.366667, 2.885983, 3.262222, -0.376239, 447403.949266, 0.000000, 11.170511, -1.309869, -0.000000, 1
123.383333, 2.886159, 3.280476, -0.394318, 447450.257413, 0.000000, 11.170511, -1.372809, -0.000000, 1
123.400000, 2.886343, 3.298730, -0.412388, 447498.786382, 0.000000, 11.170511, -1.435720, -0.000000, 1
123.416667, 2.886535, 3.316985, -0.430450, 447549.533427, 0.000000, 11.170511, -1.498602, -0.000000, 1
123.433333, 2.886736, 3.335239, -0.448503, 447602.497046, 0.000000, 11.170511, -1.561455, -0.000000, 1
123.450000, 2.886945, 3.353493, -0.466548, 447657.674468, 0.000000, 11.170511, -1.624278, -0.000000, 1
123.466667, 2.887163, 3.371747, -0.484584, 447715.065426, 0.000000, 11.170511, -1.687072, -0.000000, 1
123.483333, 2.887389, 3.390002, -0.502613, 447774.667130, 0.000000, 11.170511, -1.749837, -0.000000, 1
123.500000, 2.887624, 3.408256, -0.520632, 447836.478035, 0.000000, 11.170511, -1.812572, -0.000000, 1
123.516667, 2.887866, 3.401889, -0.514023, 447900.495330, 0.000000, 11.170511, -1.789561, -0.000000, 1
123.533333, 2.888106, 3.395522, -0.507416, 447963.691205, 0.000000, 11.170511, -1.766560, -0.000000, 1
123.550000, 2.888343, 3.389155, -0.500813, 448026.065778, 0.000000, 11.170511, -1.743570, -0.000000, 1
123.566667, 2.888576, 3.382789, -0.494212, 448087.620417, 0.000000, 11.170511, -1.720591, -0.000000, 1
123.583333, 2.888807, 3.376422, -0.487615, 448148.355234, 0.000000, 11.170511, -1.697623, -0.000000, 1
123.600000, 2.889034, 3.370055, -0.481021, 448208.271596, 0.000000, 11.170511, -1.674666, -0.000000, 1
123.616667, 2.889258, 3.363688, -0.474430, 448267.369612, 0.000000, 11.170511, -1.651719, -0.000000, 1
123.633333, 2.889479, 3.357321, -0.467842, 448325.650645, 0.000000, 11.170511, -1.628783, -0.000000, 1
123.650000, 2.889697, 3.350954, -0.461257, 448383.114802, 0.000000, 11.170511, -1.605858, -0.000000, 1
123.666667, 2.889912, 3.344587, -0.454675, 448439.763441, 0.000000, 11.170511, -1.582944, -0.000000, 1
123.683333, 2.890124, 3.338220, -0.448097, 448495.596666, 0.000000, 11.170511, -1.560041, -0.000000, 1
123.700000, 2.890332, 3.331854, -0.441521, 448550.614579, 0.000000, 11.170511, -1.537148, -0.000000, 1
123.716667, 2.890538, 3.325487, -0.434949, 448604.818534, 0.000000, 11.170511, -1.514266, -0.000000, 1
123.733333, 2.890740, 3.319120, -0.428379, 448658.209885, 0.000000, 11.170511, -1.491395, -0.000000, 1
123.750000, 2.890940, 3.312753, -0.421813, 448710.788728, 0.000000, 11.170511, -1.468535, -0.000000, 1
123.766667, 2.891136, 3.306700, -0.415564, 448762.555159, 0.000000, 11.170511, -1.446777, -0.000000, 1
123.783333, 2.891330, 3.300647, -0.409317, 448813.548785, 0.000000, 11.170511, -1.425029, -0.000000, 1
123.800000, 2.891520, 3.294593, -0.403073, 448863.769694, 0.000000, 11.170511, -1.403292, -0.000000, 1
123.816667, 2.891708, 3.288540, -0.396832, 448913.219854, 0.000000, 11.170511, -1.381565, -0.000000, 1
123.833333, 2.891892, 3.282487, -0.390595, 448961.898723, 0.000000, 11.170511, -1.359848, -0.000000, 1
123.850000, 2.892074, 3.276434, -0.384360, 449009.807639, 0.000000, 11.170511, -1.338141, -0.000000, 1
123.866667, 2.892253, 3.270381, -0.378128, 449056.946058, 0.000000, 11.170511, -1.316445, -0.000000, 1
123.883333, 2.892429, 3.264327, -0.371899, 449103.315315, 0.000000, 11.170511, -1.294758, -0.000000, 1
123.900000, 2.892602, 3.258274, -0.365672, 449148.916743, 0.000000, 11.170511, -1.273082, -0.000000, 1
123.916667, 2.892772, 3.252221, -0.359449, 449193.750422, 0.000000, 11.170511, -1.251416, -0.000000, 1
123.933333, 2.892939, 3.246168, -0.353229, 449237.816429, 0.000000, 11.170511, -1.229760, -0.000000, 1
123.950000, 2.893103, 3.240115, -0.347011, 449281.115465, 0.000000, 11.170511, -1.208114, -0.000000, 1
123.966667, 2.893265, 3.234061, -0.340797, 449323.648859, 0.000000, 11.170511, -1.186478, -0.000000, 1
123.983333, 2.893423, 3.228008, -0.334585, 449365.416057, 0.000000, 11.170511, -1.164852, -0.000000, 1
124.000000, 2.893578, 3.221955, -0.328377, 449406.418385, 0.000000, 11.170511, -1.143237, -0.000000, 1
124.016667, 2.893731, 3.227663, -0.333932, 449446.655913, 0.000000, 11.170511, -1.162577, -0.000000, 1
124.033333, 2.893886, 3.233370, -0.339484, 449487.570513, 0.000000, 11.170511, -1.181908, -0.000000, 1
124.050000, 2.894044, 3.239078, -0.345034, 449529.162122, 0.000000, 11.170511, -1.201230, -0.000000, 1
124.066667, 2.894204, 3.244786, -0.350582, 449571.429425, 0.000000, 11.170511, -1.220543, -0.000000, 1
124.083333, 2.894367, 3.250494, -0.356126, 449614.372359, 0.000000, 11.170511, -1.239847, -0.000000, 1
124.100000, 2.894533, 3.256201, -0.361669, 449657.989605, 0.000000, 11.170511, -1.259143, -0.000000, 1
124.116667, 2.894701, 3.261909, -0.367208, 449702.281725, 0.000000, 11.170511, -1.278429, -0.000000, 1
124.133333, 2.894871, 3.267617, -0.372746, 449747.247399, 0.000000, 11.170511, -1.297707, -0.000000, 1
124.150000, 2.895044, 3.273325, -0.378280, 449792.887187, 0.000000, 11.170511, -1.316975, -0.000000, 1
124.166667, 2.895220, 3.279032, -0.383812, 449839.199767, 0.000000, 11.170511, -1.336235, -0.000000, 1
124.183333, 2.895398, 3.284740, -0.389342, 449886.185069, 0.000000, 11.170511, -1.355486, -0.000000, 1
124.200000, 2.895579, 3.290448, -0.394869, 449933.841770, 0.000000, 11.170511, -1.374728, -0.000000, 1
124.216667, 2.895762, 3.296156, -0.400393, 449982.169799, 0.000000, 11.170511, -1.393961, -0.000000, 1
124.233333, 2.895948, 3.301863, -0.405915, 450031.169083, 0.000000, 11.170511, -1.413186, -0.000000, 1
124.250000, 2.896137, 3.307571, -0.411434, 450080.838297, 0.000000, 11.170511, -1.432401, -0.000000, 1
124.266667, 2.896328, 3.316405, -0.420077, 450131.177367, 0.000000, 11.170511, -1.462491, -0.000000, 1
124.283333, 2.896523, 3.325239, -0.428716, 450182.568414, 0.000000, 11.170511, -1.492567, -0.000000, 1
124.300000, 2.896721, 3.334072, -0.437351, 450235.010065, 0.000000, 11.170511, -1.522629, -0.000000, 1
124.316667, 2.896924, 3.342906, -0.445982, 450288.501571, 0.000000, 11.170511, -1.552678, -0.000000, 1
124.333333, 2.897131, 3.351740, -0.454609, 450343.041556, 0.000000, 11.170511, -1.582712, -0.000000, 1
124.350000, 2.897342, 3.360574, -0.463232, 450398.630518, 0.000000, 11.170511, -1.612733, -0.000000, 1
124.366667, 2.897557, 3.369408, -0.471851, 450455.267076, 0.000000, 11.170511, -1.642739, -0.000000, 1
124.383333, 2.897776, 3.378241, -0.480466, 450512.949845, 0.000000, 11.170511, -1.672732, -0.000000, 1
124.400000, 2.897998, 3.387075, -0.489077, 450571.677438, 0.000000, 11.170511, -1.702712, -0.000000, 1
124.416667, 2.898225, 3.395909, -0.497684, 450631.449718, 0.000000, 11.170511, -1.732677, -0.000000, 1
124.433333, 2.898456, 3.404743, -0.506287, 450692.266548, 0.000000, 11.170511, -1.762629, -0.000000, 1
124.450000, 2.898691, 3.413577, -0.514886, 450754.126534, 0.000000, 11.170511, -1.792566, -0.000000, 1
124.466667, 2.898929, 3.422410, -0.523481, 450817.028279, 0.000000, 11.170511, -1.822490, -0.000000, 1
124.483333, 2.899172, 3.431244, -0.532073, 450880.970386, 0.000000, 11.170511, -1.852401, -0.000000, 1
124.500000, 2.899418, 3.440078, -0.540660, 450945.952706, 0.000000, 11.170511, -1.882297, -0.000000, 1
124.516667, 2.899669, 3.415156, -0.515487, 451011.975090, 0.000000, 11.170511, -1.794660, -0.000000, 1
124.533333, 2.899907, 3.390234, -0.490327, 451074.913615, 0.000000, 11.170511, -1.707063, -0.000000, 1
124.550000, 2.900134, 3.365312, -0.465177, 451137.105848, 0.000000, 11.170511, -1.619507, -0.000000, 1
124.566667, 2.900350, 3.340390, -0.440040, 451197.627758, 0.000000, 11.170511, -1.531991, -0.000000, 1
124.583333, 2.900553, 3.315468, -0.414914, 451254.871971, 0.000000, 11.170511, -1.444516, -0.000000, 1
124.600000, 2.900745, 3.290546, -0.389800, 451308.840224, 0.000000, 11.170511, -1.357082, -0.000000, 1
124.616667, 2.900926, 3.265624, -0.364698, 451359.536228, 0.000000, 11.170511, -1.269688, -0.000000, 1
124.633333, 2.901095, 3.240701, -0.339607, 451406.962342, 0.000000, 11.170511, -1.182335, -0.000000, 1
124.650000, 2.901252, 3.215779, -0.314528, 451451.120898, 0.000000, 11.170511, -1.095022, -0.000000, 1
124.666667, 2.901397, 3.190857, -0.289460, 451492.014208, 0.000000, 11.170511, -1.007750, -0.000000, 1
124.683333, 2.901531, 3.165935, -0.264404, 451529.645227, 0.000000, 11.170511, -0.920518, -0.000000, 1
124.700000, 2.901654, 3.141013, -0.239360, 451564.016888, 0.000000, 11.170511, -0.833326, -0.000000, 1
124.716667, 2.901764, 3.116091, -0.214327, 451595.130768, 0.000000, 11.170511, -0.746175, -0.000000, 1
124.733333, 2.901863, 3.091169, -0.189306, 451622.988420, 0.000000, 11.170511, -0.659064, -0.000000, 1
124.750000, 2.901951, 3.066247, -0.164296, 451647.592709, 0.000000, 11.170511, -0.571994, -0.000000, 1
124.766667, 2.902027, 3.047659, -0.145632, 451668.945146, 0.000000, 11.170511, -0.507014, -0.000000, 1
124.783333, 2.902094, 3.029070, -0.126976, 451687.871070, 0.000000, 11.170511, -0.442064, -0.000000, 1
124.800000, 2.902153, 3.010482, -0.108329, 451704.371915, 0.000000, 11.170511, -0.377145, -0.000000, 1
124.816667, 2.902203, 2.991893, -0.089690, 451718.448435, 0.000000, 11.170511, -0.312255, -0.000000, 1
124.833333, 2.902245, 2.973305, -0.071060, 451730.103375, 0.000000, 11.170511, -0.247395, -0.000000, 1
124.850000, 2.902277, 2.954717, -0.052439, 451739.336799, 0.000000, 11.170511, -0.182566, -0.000000, 1
124.866667, 2.902302, 2.936128, -0.033826, 451746.150090, 0.000000, 11.170511, -0.117766, -0.000000, 1
124.883333, 2.902317, 2.917540, -0.015222, 451750.545956, 0.000000, 11.170511, -0.052997, -0.000000, 1
124.900000, 2.902324, 2.898951, 0.003373, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
124.916667, 2.902324, 2.880363, 0.021961, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
124.933333, 2.902324, 2.861775, 0.040550, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
124.950000, 2.902324, 2.843186, 0.059138, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
124.966667, 2.902324, 2.824598, 0.077727, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
124.983333, 2.902324, 2.806009, 0.096315, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.000000, 2.902324, 2.787421, 0.114903, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.016667, 2.902324, 2.781889, 0.120435, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.033333, 2.902324, 2.776358, 0.125967, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.050000, 2.902324, 2.770826, 0.131499, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.066667, 2.902324, 2.765294, 0.137030, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.083333, 2.902324, 2.759762, 0.142562, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.100000, 2.902324, 2.754231, 0.148094, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.116667, 2.902324, 2.748699, 0.153626, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.133333, 2.902324, 2.743167, 0.159157, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.150000, 2.902324, 2.737635, 0.164689, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.166667, 2.902324, 2.732104, 0.170221, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.183333, 2.902324, 2.726572, 0.175752, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.200000, 2.902324, 2.721040, 0.181284, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.216667, 2.902324, 2.715508, 0.186816, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.233333, 2.902324, 2.709977, 0.192348, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.250000, 2.902324, 2.704445, 0.197879, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.266667, 2.902324, 2.697818, 0.204506, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.283333, 2.902324, 2.691191, 0.211134, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.300000, 2.902324, 2.684564, 0.217761, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.316667, 2.902324, 2.677937, 0.224388, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.333333, 2.902324, 2.671310, 0.231015, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.350000, 2.902324, 2.664683, 0.237642, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.366667, 2.902324, 2.658056, 0.244269, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.383333, 2.902324, 2.651428, 0.250896, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.400000, 2.902324, 2.644801, 0.257523, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.416667, 2.902324, 2.638174, 0.264150, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.433333, 2.902324, 2.631547, 0.270777, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.450000, 2.902324, 2.624920, 0.277404, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.466667, 2.902324, 2.618293, 0.284031, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.483333, 2.902324, 2.611666, 0.290658, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.500000, 2.902324, 2.605039, 0.297285, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.516667, 2.902324, 2.570589, 0.331736, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.533333, 2.902324, 2.536138, 0.366186, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.550000, 2.902324, 2.501688, 0.400637, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.566667, 2.902324, 2.467237, 0.435087, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.583333, 2.902324, 2.432787, 0.469537, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.600000, 2.902324, 2.398337, 0.503988, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.616667, 2.902324, 2.363886, 0.538438, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.633333, 2.902324, 2.329436, 0.572889, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.650000, 2.902324, 2.294985, 0.607339, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.666667, 2.902324, 2.260535, 0.641789, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.683333, 2.902324, 2.226085, 0.676240, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.700000, 2.902324, 2.191634, 0.710690, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.716667, 2.902324, 2.157184, 0.745141, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.733333, 2.902324, 2.122733, 0.779591, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.750000, 2.902324, 2.088283, 0.814041, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.766667, 2.902324, 2.062846, 0.839479, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.783333, 2.902324, 2.037409, 0.864916, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.800000, 2.902324, 2.011971, 0.890353, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.816667, 2.902324, 1.986534, 0.915790, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.833333, 2.902324, 1.961097, 0.941227, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.850000, 2.902324, 1.935660, 0.966665, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.866667, 2.902324, 1.910223, 0.992102, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.883333, 2.902324, 1.884785, 1.017539, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.900000, 2.902324, 1.859348, 1.042976, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.916667, 2.902324, 1.833911, 1.068413, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.933333, 2.902324, 1.808474, 1.093851, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.950000, 2.902324, 1.783037, 1.119288, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.966667, 2.902324, 1.757599, 1.144725, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
125.983333, 2.902324, 1.732162, 1.170162, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.000000, 2.902324, 1.706725, 1.195599, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.016667, 2.902324, 1.689617, 1.212708, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.033333, 2.902324, 1.672508, 1.229816, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.050000, 2.902324, 1.655400, 1.246924, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.066667, 2.902324, 1.638292, 1.264032, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.083333, 2.902324, 1.621184, 1.281141, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.100000, 2.902324, 1.604075, 1.298249, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.116667, 2.902324, 1.586967, 1.315357, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.133333, 2.902324, 1.569859, 1.332466, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.150000, 2.902324, 1.552751, 1.349574, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.166667, 2.902324, 1.535642, 1.366682, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.183333, 2.902324, 1.518534, 1.383790, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.200000, 2.902324, 1.501426, 1.400899, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.216667, 2.902324, 1.484318, 1.418007, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.233333, 2.902324, 1.467209, 1.435115, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.250000, 2.902324, 1.450101, 1.452223, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.266667, 2.902324, 1.428799, 1.473525, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.283333, 2.902324, 1.407498, 1.494827, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.300000, 2.902324, 1.386196, 1.516128, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.316667, 2.902324, 1.364895, 1.537430, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.333333, 2.902324, 1.343593, 1.558731, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.350000, 2.902324, 1.322291, 1.580033, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.366667, 2.902324, 1.300990, 1.601335, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.383333, 2.902324, 1.279688, 1.622636, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.400000, 2.902324, 1.258387, 1.643938, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.416667, 2.902324, 1.237085, 1.665239, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.433333, 2.902324, 1.215783, 1.686541, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.450000, 2.902324, 1.194482, 1.707843, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.466667, 2.902324, 1.173180, 1.729144, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.483333, 2.902324, 1.151879, 1.750446, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.500000, 2.902324, 1.130577, 1.771747, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.516667, 2.902324, 1.097585, 1.804739, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.533333, 2.902324, 1.064594, 1.837730, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.550000, 2.902324, 1.031602, 1.870722, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.566667, 2.902324, 0.998611, 1.903714, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.583333, 2.902324, 0.965619, 1.936705, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.600000, 2.902324, 0.932628, 1.969697, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.616667, 2.902324, 0.899636, 2.002688, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.633333, 2.902324, 0.866645, 2.035680, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.650000, 2.902324, 0.833653, 2.068671, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.666667, 2.902324, 0.800662, 2.101663, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.683333, 2.902324, 0.767670, 2.134654, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.700000, 2.902324, 0.734679, 2.167646, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.716667, 2.902324, 0.701687, 2.200637, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.733333, 2.902324, 0.668696, 2.233629, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.750000, 2.902324, 0.635704, 2.266620, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.766667, 2.902324, 0.606991, 2.295333, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.783333, 2.902324, 0.578278, 2.324046, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.800000, 2.902324, 0.549565, 2.352759, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.816667, 2.902324, 0.520853, 2.381472, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.833333, 2.902324, 0.492140, 2.410185, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.850000, 2.902324, 0.463427, 2.438898, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.866667, 2.902324, 0.434714, 2.467610, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.883333, 2.902324, 0.406001, 2.496323, 451752.524423, 0.000000, 11.170511, 0.000000, 0.000000, 2
126.900000, 2.902324, 0.377288, 2.525036, 451752.524423, 0.102938, 11.172227, 6.441407, 0.000000, 3
126.916667, 2.901469, 0.348575, 2.552893, 451512.054544, 0.105070, 11.173978, 6.479238, 0.000000, 3
126.933333, 2.900607, 0.319862, 2.580745, 451270.042447, 0.107202, 11.175765, 6.517061, 0.000000, 3
126.950000, 2.899741, 0.291150, 2.608591, 451030.991946, 0.109340, 11.177587, 6.554877, 0.000000, 3
126.966667, 2.898868, 0.262437, 2.636432, 450801.046694, 0.111492, 11.179446, 6.592685, 0.000000, 3
126.983333, 2.897991, 0.233724, 2.664267, 450569.656894, 0.113643, 11.181340, 6.630486, 0.000000, 3
127.000000, 2.897108, 0.205011, 2.692097, 450336.820930, 0.115794, 11.183269, 6.668279, 0.000000, 3
127.016667, 2.896219, 0.177039, 2.719180, 450102.535991, 0.117900, 11.185234, 6.705059, 0.000000, 3
127.033333, 2.895325, 0.149067, 2.746258, 449866.835337, 0.120011, 11.187235, 6.741832, 0.000000, 3
127.050000, 2.894425, 0.121095, 2.773330, 449629.717354, 0.122122, 11.189270, 6.778597, 0.000000, 3
127.066667, 2.893521, 0.093123, 2.800398, 449391.180434, 0.124233, 11.191341, 6.815306, 0.000000, 3
127.083333, 2.892611, 0.065151, 2.827460, 449151.224178, 0.126360, 11.193447, 6.848715, 0.000000, 3
127.100000, 2.891695, 0.037179, 2.854516, 448909.962311, 0.128488, 11.195588, 6.882119, 0.000000, 3
127.116667, 2.890775, 0.009207, 2.881568, 448667.393181, 0.130615, 11.197765, 6.915516, 0.000000, 3
127.133333, 2.889850, -0.018765, 2.908615, 448423.515138, 0.132747, 11.199977, 6.948908, 0.000000, 3
127.150000, 2.888920, -0.046737, 2.935657, 448178.325340, 0.134891, 11.202226, 6.982293, 0.000000, 3
127.166667, 2.887985, -0.074709, 2.962694, 447931.822151, 0.137035, 11.204510, 7.015672, 0.000000, 3
127.183333, 2.887045, -0.102681, 2.989726, 447684.003939, 0.139178, 11.206829, 7.049045, 0.000000, 3
127.200000, 2.886100, -0.130653, 3.016753, 447434.869081, 0.141331, 11.209185, 7.082411, 0.000000, 3
127.216667, 2.885150, -0.158625, 3.043775, 447184.414758, 0.143491, 11.211576, 7.115772, 0.000000, 3
127.233333, 2.884195, -0.186597, 3.070792, 446932.639360, 0.145650, 11.214004, 7.149126, 0.000000, 3
127.250000, 2.883235, -0.214569, 3.097804, 446679.541278, 0.147808, 11.216467, 7.182474, 0.000000, 3
127.266667, 2.882270, -0.242998, 3.125269, 446425.117715, 0.150019, 11.218967, 7.219500, 0.000000, 3
127.283333, 2.881299, -0.271428, 3.152727, 446169.236414, 0.152230, 11.221505, 7.256790, 0.000000, 3
127.300000, 2.880323, -0.299857, 3.180181, 445911.885079, 0.154441, 11.224079, 7.294073, 0.000000, 3
127.316667, 2.879342, -0.328287, 3.207628, 445653.062215, 0.156656, 11.226690, 7.330405, 0.000000, 3
127.333333, 2.878354, -0.356716, 3.235071, 445392.798678, 0.158882, 11.229338, 7.364285, 0.000000, 3
127.350000, 2.877362, -0.385146, 3.262508, 445131.179208, 0.161108, 11.232023, 7.398158, 0.000000, 3
127.366667, 2.876365, -0.413575, 3.289940, 444868.201059, 0.163333, 11.234745, 7.432024, 0.000000, 3
127.383333, 2.875362, -0.442005, 3.317367, 444603.862690, 0.165568, 11.237504, 7.465885, 0.000000, 3
127.400000, 2.874354, -0.470434, 3.344788, 444338.161371, 0.167809, 11.240301, 7.499739, 0.000000, 3
127.416667, 2.873341, -0.498864, 3.372205, 444071.095573, 0.170049, 11.243135, 7.533586, 0.000000, 3
127.433333, 2.872323, -0.527293, 3.399616, 443802.662579, 0.172288, 11.246007, 7.567427, 0.000000, 3
127.450000, 2.871299, -0.555723, 3.427022, 443532.859679, 0.174543, 11.248916, 7.604598, 0.000000, 3
127.466667, 2.870270, -0.584152, 3.454422, 443261.566957, 0.176797, 11.251863, 7.641808, 0.000000, 3
127.483333, 2.869236, -0.612582, 3.481817, 442988.779400, 0.179050, 11.254847, 7.679011, 0.000000, 3
127.500000, 2.868195, -0.641011, 3.509206, 442714.494397, 0.181308, 11.257869, 7.716206, 0.000000, 3
127.516667, 2.867149, -0.665520, 3.532669, 442438.709345, 0.183250, 11.260923, 7.748069, 0.000000, 3
127.533333, 2.866098, -0.690028, 3.556126, 442161.612855, 0.185192, 11.264009, 7.779925, 0.000000, 3
127.550000, 2.865042, -0.714537, 3.579579, 441883.202215, 0.187134, 11.267128, 7.811774, 0.000000, 3
127.566667, 2.863981, -0.739046, 3.603027, 441603.474722, 0.189077, 11.270279, 7.843617, 0.000000, 3
127.583333, 2.862915, -0.763554, 3.626469, 441322.428874, 0.191030, 11.273463, 7.875452, 0.000000, 3
127.600000, 2.861844, -0.788063, 3.649907, 441040.061982, 0.192983, 11.276680, 7.907281, 0.000000, 3
127.616667, 2.860768, -0.812572, 3.673340, 440756.371363, 0.194935, 11.279929, 7.939103, 0.000000, 3
127.633333, 2.859687, -0.837080, 3.696767, 440471.355534, 0.196887, 11.283210, 7.970918, 0.000000, 3
127.650000, 2.858601, -0.861589, 3.720190, 440185.011828, 0.198849, 11.286524, 7.987771, 0.000000, 3
127.666667, 2.857512, -0.886098, 3.743609, 439897.875594, 0.200812, 11.289871, 8.002228, 0.000000, 3
127.683333, 2.856420, -0.910606, 3.767026, 439610.032074, 0.202775, 11.293251, 8.016683, 0.000000, 3
127.700000, 2.855325, -0.935115, 3.790440, 439321.479386, 0.204737, 11.296663, 8.031136, 0.000000, 3
127.716667, 2.854228, -0.959624, 3.813852, 439032.216849, 0.206706, 11.300108, 8.042167, 0.000000, 3
127.733333, 2.853129, -0.984132, 3.837261, 438742.365349, 0.208679, 11.303586, 8.050837, 0.000000, 3
127.750000, 2.852027, -1.008641, 3.860668, 438452.009919, 0.210652, 11.307097, 8.059507, 0.000000, 3
127.766667, 2.850924, -1.032492, 3.883416, 438161.148548, 0.212570, 11.310640, 8.067932, 0.000000, 3
127.783333, 2.849819, -1.056344, 3.906163, 437869.789950, 0.214490, 11.314214, 8.075596, 0.000000, 3
127.800000, 2.848712, -1.080195, 3.928907, 437577.959499, 0.216418, 11.317821, 8.081212, 0.000000, 3
127.816667, 2.847603, -1.104047, 3.951650, 437285.731361, 0.218345, 11.321461, 8.086827, 0.000000, 3
127.833333, 2.846493, -1.127898, 3.974391, 436993.104648, 0.220273, 11.325132, 8.092442, 0.000000, 3
127.850000, 2.845382, -1.151749, 3.997131, 436700.078475, 0.222200, 11.328835, 8.098057, 0.000000, 3
127.866667, 2.844269, -1.175601, 4.019870, 436406.651957, 0.224136, 11.332571, 8.106125, 0.000000, 3
127.883333, 2.843154, -1.199452, 4.042606, 436112.736194, 0.226073, 11.336339, 8.114546, 0.000000, 3
127.900000, 2.842037, -1.223304, 4.065341, 435818.316098, 0.228010, 11.340139, 8.122966, 0.000000, 3
127.916667, 2.840919, -1.247155, 4.088074, 435523.390858, 0.229947, 11.343971, 8.131385, 0.000000, 3
127.933333, 2.839798, -1.271006, 4.110804, 435227.959668, 0.231888, 11.347836, 8.139804, 0.000000, 3
127.950000, 2.838675, -1.294858, 4.133533, 434932.021721, 0.233834, 11.351733, 8.148222, 0.000000, 3
127.966667, 2.837551, -1.318709, 4.156260, 434635.576214, 0.235781, 11.355663, 8.156640, 0.000000, 3
127.983333, 2.836425, -1.342561, 4.178985, 434338.622344, 0.237726, 11.359625, 8.165056, 0.000000, 3
128.000000, 2.835296, -1.366412, 4.201708, 434041.158124, 0.239673, 11.363620, 8.173261, 0.000000, 3
128.016667, 2.834166, -1.398156, 4.232322, 433743.191066, 0.242307, 11.367658, 8.180820, 0.000000, 3
128.033333, 2.833034, -1.429900, 4.262934, 433444.742920, 0.244941, 11.371740, 8.188379, 0.000000, 3
128.050000, 2.831900, -1.461644, 4.293544, 433145.812869, 0.247574, 11.375867, 8.195937, 0.000000, 3
128.066667, 2.830764, -1.493387, 4.324152, 432846.400098, 0.250217, 11.380037, 8.206476, 0.000000, 3
128.083333, 2.829627, -1.525131, 4.354758, 432546.394675, 0.252861, 11.384251, 8.217812, 0.000000, 3
128.100000, 2.828486, -1.556875, 4.385361, 432245.766219, 0.255505, 11.388510, 8.229146, 0.000000, 3
128.116667, 2.827344, -1.588619, 4.415963, 431944.514018, 0.258156, 11.392812, 8.240480, 0.000000, 3
128.133333, 2.826198, -1.620363, 4.446561, 431642.636180, 0.260811, 11.397159, 8.251813, 0.000000, 3
128.150000, 2.825051, -1.652107, 4.477158, 431340.130812, 0.263467, 11.401550, 8.263145, 0.000000, 3
128.166667, 2.823901, -1.683851, 4.507752, 431036.997210, 0.266125, 11.405986, 8.274476, 0.000000, 3
128.183333, 2.822749, -1.715595, 4.538344, 430733.234675, 0.268790, 11.410465, 8.285806, 0.000000, 3
128.200000, 2.821594, -1.747338, 4.568933, 430428.841321, 0.271456, 11.414990, 8.297136, 0.000000, 3
128.216667, 2.820437, -1.779082, 4.599520, 430123.815270, 0.274121, 11.419558, 8.308464, 0.000000, 3
128.233333, 2.819278, -1.810826, 4.630104, 429818.155827, 0.276796, 11.424172, 8.316075, 0.000000, 3
128.250000, 2.818117, -1.842570, 4.660687, 429511.999561, 0.279471, 11.428830, 8.323626, 0.000000, 3
128.266667, 2.816954, -1.868160, 4.685113, 429205.345684, 0.281608, 11.433523, 8.329658, 0.000000, 3
128.283333, 2.815789, -1.893749, 4.709538, 428898.250178, 0.283747, 11.438252, 8.336866, 0.000000, 3
128.300000, 2.814622, -1.919339, 4.733961, 428590.668468, 0.285891, 11.443017, 8.345911, 0.000000, 3
128.316667, 2.813453, -1.944928, 4.758382, 428282.532379, 0.288034, 11.447818, 8.354956, 0.000000, 3
128.333333, 2.812282, -1.970518, 4.782800, 427973.839987, 0.290178, 11.452654, 8.364000, 0.000000, 3
128.350000, 2.811109, -1.996108, 4.807217, 427664.590552, 0.292323, 11.457526, 8.372152, 0.000000, 3
128.366667, 2.809934, -2.021697, 4.831631, 427354.815232, 0.294473, 11.462434, 8.378181, 0.000000, 3
128.383333, 2.808758, -2.047287, 4.856044, 427044.592392, 0.296623, 11.467378, 8.384208, 0.000000, 3
128.400000, 2.807579, -2.072876, 4.880456, 426733.920037, 0.298773, 11.472357, 8.390236, 0.000000, 3
128.416667, 2.806399, -2.098466, 4.904865, 426422.798535, 0.300924, 11.477372, 8.396864, 0.000000, 3
128.433333, 2.805217, -2.124056, 4.929273, 426111.203470, 0.303080, 11.482424, 8.405903, 0.000000, 3
128.450000, 2.804033, -2.149645, 4.953678, 425799.044383, 0.305236, 11.487511, 8.414943, 0.000000, 3
128.466667, 2.802847, -2.175235, 4.978082, 425486.320549, 0.307392, 11.492634, 8.423981, 0.000000, 3
128.483333, 2.801659, -2.200824, 5.002483, 425173.030066, 0.309548, 11.497793, 8.433018, 0.000000, 3
128.500000, 2.800468, -2.226414, 5.026882, 424859.172213, 0.311710, 11.502989, 8.442055, 0.000000, 3
128.516667, 2.799275, -2.238937, 5.038212, 424556.657516, 0.312714, 11.508200, 8.446251, 0.000000, 3
128.533333, 2.798081, -2.251459, 5.049540, 424261.479077, 0.313717, 11.513429, 8.450447, 0.000000, 3
128.550000, 2.796886, -2.263982, 5.060867, 423965.948793, 0.314721, 11.518674, 8.454642, 0.000000, 3
128.566667, 2.795689, -2.276504, 5.072193, 423670.064753, 0.315724, 11.523936, 8.458837, 0.000000, 3
128.583333, 2.794491, -2.289027, 5.083517, 423373.827260, 0.316727, 11.529215, 8.463031, 0.000000, 3
128.600000, 2.793291, -2.301549, 5.094840, 423077.235511, 0.317731, 11.534511, 8.467225, 0.000000, 3
128.616667, 2.792089, -2.314072, 5.106161, 422780.288705, 0.318735, 11.539823, 8.470657, 0.000000, 3
128.633333, 2.790887, -2.326594, 5.117481, 422483.012523, 0.319741, 11.545152, 8.473452, 0.000000, 3
128.650000, 2.789683, -2.339117, 5.128800, 422185.429308, 0.320746, 11.550498, 8.476247, 0.000000, 3
128.666667, 2.788478, -2.351639, 5.140117, 421887.537124, 0.321752, 11.555860, 8.479041, 0.000000, 3
128.683333, 2.787272, -2.364162, 5.151434, 421589.336241, 0.322757, 11.561240, 8.481835, 0.000000, 3
128.700000, 2.786064, -2.376684, 5.162749, 421290.825830, 0.323762, 11.566636, 8.484629, 0.000000, 3
128.716667, 2.784855, -2.389207, 5.174062, 420992.006160, 0.324767, 11.572048, 8.487423, 0.000000, 3
128.733333, 2.783645, -2.401729, 5.185375, 420692.875303, 0.325772, 11.577478, 8.490216, 0.000000, 3
128.750000, 2.782434, -2.414252, 5.196686, 420393.433531, 0.326777, 11.582924, 8.493009, 0.000000, 3
128.766667, 2.781221, -2.425170, 5.206392, 420093.678917, 0.327641, 11.588385, 8.496194, 0.000000, 3
128.783333, 2.780008, -2.436088, 5.216096, 419793.598529, 0.328505, 11.593860, 8.499789, 0.000000, 3
128.800000, 2.778792, -2.447007, 5.225799, 419493.176145, 0.329369, 11.599350, 8.503382, 0.000000, 3
128.816667, 2.777576, -2.457925, 5.235500, 419192.410966, 0.330233, 11.604853, 8.506975, 0.000000, 3
128.833333, 2.776358, -2.468843, 5.245201, 418891.302191, 0.331097, 11.610372, 8.510568, 0.000000, 3
128.850000, 2.775138, -2.479761, 5.254899, 418589.850122, 0.331960, 11.615904, 8.514160, 0.000000, 3
128.866667, 2.773917, -2.490679, 5.264597, 418288.052863, 0.332824, 11.621451, 8.517752, 0.000000, 3
128.883333, 2.772695, -2.501598, 5.274293, 417985.910718, 0.333687, 11.627013, 8.521343, 0.000000, 3
128.900000, 2.771471, -2.512516, 5.283987, 417683.422892, 0.334551, 11.632589, 8.524934, 0.000000, 3
128.916667, 2.770246, -2.523434, 5.293680, 417380.587493, 0.335414, 11.638179, 8.528524, 0.000000, 3
128.933333, 2.769020, -2.534352, 5.303372, 417077.404830, 0.336277, 11.643784, 8.531697, 0.000000, 3
128.950000, 2.767792, -2.545270, 5.313062, 416773.888384, 0.337142, 11.649403, 8.534089, 0.000000, 3
128.966667, 2.766563, -2.556189, 5.322752, 416470.065897, 0.338007, 11.655036, 8.536482, 0.000000, 3
128.983333, 2.765333, -2.567107, 5.332440, 416165.936546, 0.338872, 11.660684, 8.538874, 0.000000, 3
129.000000, 2.764101, -2.578025, 5.342126, 415861.499513, 0.339736, 11.666346, 8.541266, 0.000000, 3
129.016667, 2.762868, -2.598788, 5.361656, 415556.753980, 0.341479, 11.672038, 8.546088, 0.000000, 3
129.033333, 2.761634, -2.619550, 5.381184, 415251.612505, 0.343222, 11.677758, 8.550910, 0.000000, 3
129.050000, 2.760398, -2.640313, 5.400711, 414946.074340, 0.344965, 11.683507, 8.555819, 0.000000, 3
