Results from Tidal Range Scheme Title Line Here
129.066667, 2.759160, -2.661075, 5.420236, 414640.135450, 0.346711, 11.689286, 8.563050, 0.000000, 3
129.083333, 2.757921, -2.681838, 5.439759, 414333.711822, 0.348456, 11.695093, 8.570281, 0.000000, 3
129.100000, 2.756679, -2.702601, 5.459280, 414026.801685, 0.350202, 11.700930, 8.577511, 0.000000, 3
129.116667, 2.755436, -2.723363, 5.478799, 413719.405462, 0.351947, 11.706796, 8.584740, 0.000000, 3
129.133333, 2.754190, -2.744126, 5.498316, 413411.521385, 0.353693, 11.712691, 8.591969, 0.000000, 3
129.150000, 2.752943, -2.764888, 5.517831, 413103.147690, 0.355441, 11.718615, 8.596995, 0.000000, 3
129.166667, 2.751694, -2.785651, 5.537345, 412794.363592, 0.357189, 11.724568, 8.601814, 0.000000, 3
129.183333, 2.750443, -2.806414, 5.556857, 412485.174925, 0.358937, 11.730550, 8.606631, 0.000000, 3
129.200000, 2.749191, -2.827176, 5.576367, 412175.580959, 0.360685, 11.736562, 8.611449, 0.000000, 3
129.216667, 2.747937, -2.847939, 5.595875, 411865.580963, 0.362433, 11.742602, 8.616266, 0.000000, 3
129.233333, 2.746681, -2.868701, 5.615382, 411555.173115, 0.364183, 11.748672, 8.622981, 0.000000, 3
129.250000, 2.745423, -2.889464, 5.634887, 411244.288936, 0.365933, 11.754771, 8.630205, 0.000000, 3
129.266667, 2.744164, -2.912574, 5.656738, 410932.909181, 0.367893, 11.760902, 8.638298, 0.000000, 3
129.283333, 2.742902, -2.935684, 5.678586, 410621.000430, 0.369854, 11.767067, 8.646390, 0.000000, 3
129.300000, 2.741638, -2.958794, 5.700432, 410308.562057, 0.371814, 11.773263, 8.654428, 0.000000, 3
129.316667, 2.740372, -2.981904, 5.722276, 409995.595621, 0.373777, 11.779493, 8.659821, 0.000000, 3
129.333333, 2.739104, -3.005014, 5.744118, 409682.194353, 0.375739, 11.785755, 8.665214, 0.000000, 3
129.350000, 2.737835, -3.028124, 5.765959, 409368.357558, 0.377702, 11.792050, 8.670607, 0.000000, 3
129.366667, 2.736563, -3.051234, 5.787797, 409054.084537, 0.379664, 11.798378, 8.675999, 0.000000, 3
129.383333, 2.735290, -3.074344, 5.809634, 408739.374597, 0.381627, 11.804739, 8.682581, 0.000000, 3
129.400000, 2.734015, -3.097454, 5.831469, 408424.182348, 0.383591, 11.811132, 8.690668, 0.000000, 3
129.416667, 2.732738, -3.120564, 5.853302, 408108.453730, 0.385555, 11.817558, 8.698754, 0.000000, 3
129.433333, 2.731459, -3.143674, 5.875133, 407792.185954, 0.387519, 11.824016, 8.706839, 0.000000, 3
129.450000, 2.730177, -3.166784, 5.896961, 407475.378413, 0.389482, 11.830508, 8.714924, 0.000000, 3
129.466667, 2.728893, -3.189894, 5.918787, 407158.030503, 0.391447, 11.837032, 8.720688, 0.000000, 3
129.483333, 2.727608, -3.213004, 5.940612, 406840.224364, 0.393412, 11.843589, 8.726077, 0.000000, 3
129.500000, 2.726320, -3.236114, 5.962434, 406521.973477, 0.395377, 11.850178, 8.731465, 0.000000, 3
129.516667, 2.725031, -3.233518, 5.958549, 406203.276077, 0.395027, 11.856762, 8.730506, 0.000000, 3
129.533333, 2.723741, -3.230921, 5.954663, 405884.363193, 0.394677, 11.863340, 8.729546, 0.000000, 3
129.550000, 2.722450, -3.228325, 5.950775, 405565.235050, 0.394327, 11.869912, 8.728587, 0.000000, 3
129.566667, 2.721158, -3.225729, 5.946887, 405245.890786, 0.393977, 11.876479, 8.727626, 0.000000, 3
129.583333, 2.719866, -3.223133, 5.942998, 404926.329537, 0.393627, 11.883039, 8.726666, 0.000000, 3
129.600000, 2.718572, -3.220536, 5.939108, 404606.551530, 0.393277, 11.889594, 8.725706, 0.000000, 3
129.616667, 2.717278, -3.217940, 5.935218, 404286.555906, 0.392926, 11.896142, 8.724745, 0.000000, 3
129.633333, 2.715982, -3.215344, 5.931326, 403966.341803, 0.392576, 11.902685, 8.723784, 0.000000, 3
129.650000, 2.714686, -3.212748, 5.927434, 403645.909452, 0.392226, 11.909222, 8.722823, 0.000000, 3
129.666667, 2.713389, -3.210151, 5.923540, 403325.256910, 0.391875, 11.915754, 8.721862, 0.000000, 3
129.683333, 2.712091, -3.207555, 5.919646, 403004.385491, 0.391524, 11.922279, 8.720900, 0.000000, 3
129.700000, 2.710792, -3.204959, 5.915751, 402683.293255, 0.391174, 11.928799, 8.719938, 0.000000, 3
129.716667, 2.709492, -3.202363, 5.911855, 402361.980434, 0.390823, 11.935312, 8.718976, 0.000000, 3
129.733333, 2.708191, -3.199766, 5.907958, 402040.446174, 0.390472, 11.941820, 8.718014, 0.000000, 3
129.750000, 2.706890, -3.197170, 5.904060, 401718.690709, 0.390121, 11.948322, 8.717052, 0.000000, 3
129.766667, 2.705587, -3.193409, 5.898997, 401396.712103, 0.389665, 11.954817, 8.715678, 0.000000, 3
129.783333, 2.704284, -3.189649, 5.893933, 401074.525757, 0.389210, 11.961303, 8.713802, 0.000000, 3
129.800000, 2.702980, -3.185888, 5.888868, 400752.150306, 0.388754, 11.967783, 8.711926, 0.000000, 3
129.816667, 2.701675, -3.182127, 5.883802, 400429.584873, 0.388299, 11.974254, 8.710050, 0.000000, 3
129.833333, 2.700369, -3.178366, 5.878736, 400106.828583, 0.387843, 11.980718, 8.708174, 0.000000, 3
129.850000, 2.699063, -3.174606, 5.873669, 399729.044680, 0.387387, 11.987175, 8.706297, 0.000000, 3
129.866667, 2.697755, -3.170845, 5.868600, 399329.344889, 0.386931, 11.993624, 8.704420, 0.000000, 3
129.883333, 2.696447, -3.167084, 5.863531, 398929.330992, 0.386475, 12.000065, 8.702542, 0.000000, 3
129.900000, 2.695137, -3.163323, 5.858461, 398529.001978, 0.386019, 12.006499, 8.700665, 0.000000, 3
129.916667, 2.693827, -3.159563, 5.853390, 398128.358172, 0.385563, 12.012925, 8.698786, 0.000000, 3
129.933333, 2.692515, -3.155802, 5.848317, 397727.395890, 0.385107, 12.019343, 8.696908, 0.000000, 3
129.950000, 2.691203, -3.152041, 5.843244, 397326.116798, 0.384650, 12.025754, 8.695029, 0.000000, 3
129.966667, 2.689889, -3.148280, 5.838169, 396924.518553, 0.384194, 12.032157, 8.693149, 0.000000, 3
129.983333, 2.688574, -3.144520, 5.833094, 396522.600151, 0.383737, 12.038553, 8.691269, 0.000000, 3
130.000000, 2.687258, -3.140759, 5.828017, 396120.361924, 0.383281, 12.044941, 8.689389, 0.000000, 3
130.016667, 2.685942, -3.145545, 5.831486, 395717.801536, 0.383593, 12.051334, 8.690674, 0.000000, 3
130.033333, 2.684623, -3.150331, 5.834954, 395314.771233, 0.383905, 12.057732, 8.691958, 0.000000, 3
130.050000, 2.683303, -3.155116, 5.838420, 394911.270143, 0.384216, 12.064136, 8.693242, 0.000000, 3
130.066667, 2.681982, -3.159902, 5.841884, 394507.297395, 0.384528, 12.070545, 8.694525, 0.000000, 3
130.083333, 2.680659, -3.164688, 5.845347, 394102.849451, 0.384839, 12.076959, 8.695807, 0.000000, 3
130.100000, 2.679334, -3.169474, 5.848808, 393697.926779, 0.385151, 12.083378, 8.697089, 0.000000, 3
130.116667, 2.678008, -3.174260, 5.852268, 393292.527182, 0.385462, 12.089802, 8.698371, 0.000000, 3
130.133333, 2.676680, -3.179045, 5.855726, 392886.649799, 0.385773, 12.096232, 8.699652, 0.000000, 3
130.150000, 2.675351, -3.183831, 5.859182, 392480.292439, 0.386084, 12.102667, 8.700932, 0.000000, 3
130.166667, 2.674020, -3.188617, 5.862637, 392073.454244, 0.386395, 12.109107, 8.702211, 0.000000, 3
130.183333, 2.672688, -3.193403, 5.866091, 391666.133030, 0.386705, 12.115552, 8.703490, 0.000000, 3
130.200000, 2.671354, -3.198189, 5.869542, 391258.329276, 0.387016, 12.122002, 8.704769, 0.000000, 3
130.216667, 2.670018, -3.202974, 5.872993, 390850.039470, 0.387326, 12.128457, 8.706047, 0.000000, 3
130.233333, 2.668681, -3.207760, 5.876441, 390441.262767, 0.387636, 12.134918, 8.707324, 0.000000, 3
130.250000, 2.667342, -3.212546, 5.879888, 390031.996994, 0.387946, 12.141384, 8.708601, 0.000000, 3
130.266667, 2.666002, -3.223157, 5.889159, 389622.241308, 0.388780, 12.147863, 8.712034, 0.000000, 3
130.283333, 2.664660, -3.233768, 5.898427, 389211.892581, 0.389614, 12.154357, 8.715467, 0.000000, 3
130.300000, 2.663315, -3.244379, 5.907694, 388800.948736, 0.390448, 12.160864, 8.717949, 0.000000, 3
130.316667, 2.661969, -3.254990, 5.916959, 388389.452841, 0.391282, 12.167386, 8.720237, 0.000000, 3
130.333333, 2.660621, -3.265601, 5.926222, 387977.412079, 0.392117, 12.173921, 8.722524, 0.000000, 3
130.350000, 2.659272, -3.276212, 5.935483, 387564.825663, 0.392950, 12.180470, 8.724811, 0.000000, 3
130.366667, 2.657920, -3.286823, 5.944743, 387151.691483, 0.393784, 12.187033, 8.727097, 0.000000, 3
130.383333, 2.656567, -3.297433, 5.954001, 386738.007433, 0.394618, 12.193610, 8.729383, 0.000000, 3
130.400000, 2.655212, -3.308044, 5.963256, 386323.771410, 0.395451, 12.200201, 8.731668, 0.000000, 3
130.416667, 2.653855, -3.318655, 5.972511, 385908.982640, 0.396284, 12.206806, 8.733953, 0.000000, 3
130.433333, 2.652497, -3.329266, 5.981763, 385493.637702, 0.397117, 12.213424, 8.736238, 0.000000, 3
130.450000, 2.651136, -3.339877, 5.991013, 385077.737152, 0.397950, 12.220057, 8.738522, 0.000000, 3
130.466667, 2.649774, -3.350488, 6.000262, 384661.277576, 0.398783, 12.226703, 8.740805, 0.000000, 3
130.483333, 2.648410, -3.361099, 6.009509, 384244.258214, 0.399616, 12.233364, 8.743089, 0.000000, 3
130.500000, 2.647044, -3.371710, 6.018754, 383826.675657, 0.400449, 12.240038, 8.745371, 0.000000, 3
130.516667, 2.645676, -3.359213, 6.004889, 383408.529152, 0.399200, 12.246691, 8.741948, 0.000000, 3
130.533333, 2.644307, -3.346716, 5.991023, 382990.090413, 0.397951, 12.253324, 8.738524, 0.000000, 3
130.550000, 2.642937, -3.334219, 5.977156, 382571.358447, 0.396702, 12.259935, 8.735100, 0.000000, 3
130.566667, 2.641567, -3.321722, 5.963289, 382152.332265, 0.395454, 12.266526, 8.731676, 0.000000, 3
130.583333, 2.640195, -3.309225, 5.949420, 381733.009558, 0.394205, 12.273096, 8.728252, 0.000000, 3
130.600000, 2.638822, -3.296728, 5.935550, 381313.390662, 0.392956, 12.279646, 8.724827, 0.000000, 3
130.616667, 2.637449, -3.284231, 5.921680, 380893.474591, 0.391708, 12.286174, 8.721402, 0.000000, 3
130.633333, 2.636074, -3.271734, 5.907808, 380473.260363, 0.390459, 12.292682, 8.717977, 0.000000, 3
130.650000, 2.634699, -3.259237, 5.893936, 380052.746998, 0.389210, 12.299169, 8.713803, 0.000000, 3
130.666667, 2.633322, -3.246740, 5.880062, 379631.969141, 0.387962, 12.305635, 8.708665, 0.000000, 3
130.683333, 2.631945, -3.234243, 5.866188, 379210.973274, 0.386714, 12.312080, 8.703526, 0.000000, 3
130.700000, 2.630567, -3.221746, 5.852313, 378789.758346, 0.385466, 12.318504, 8.698388, 0.000000, 3
130.716667, 2.629188, -3.209249, 5.838437, 378368.323308, 0.384218, 12.324908, 8.693248, 0.000000, 3
130.733333, 2.627809, -3.196752, 5.824561, 377946.668432, 0.382970, 12.331291, 8.688109, 0.000000, 3
130.750000, 2.626429, -3.184255, 5.810684, 377524.791354, 0.381722, 12.337653, 8.682969, 0.000000, 3
130.766667, 2.625048, -3.165595, 5.790643, 377102.692347, 0.379920, 12.343985, 8.676702, 0.000000, 3
130.783333, 2.623667, -3.146935, 5.770602, 376680.425673, 0.378119, 12.350287, 8.671754, 0.000000, 3
130.800000, 2.622285, -3.128275, 5.750560, 376257.925739, 0.376318, 12.356559, 8.666805, 0.000000, 3
130.816667, 2.620902, -3.109615, 5.730517, 375835.192828, 0.374517, 12.362801, 8.661856, 0.000000, 3
130.833333, 2.619519, -3.090955, 5.710474, 375412.225910, 0.372716, 12.369013, 8.656907, 0.000000, 3
130.850000, 2.618134, -3.072295, 5.690429, 374989.023955, 0.370917, 12.375195, 8.650776, 0.000000, 3
130.866667, 2.616749, -3.053635, 5.670384, 374565.643788, 0.369118, 12.381346, 8.643352, 0.000000, 3
130.883333, 2.615364, -3.034975, 5.650339, 374142.148737, 0.367319, 12.387468, 8.635928, 0.000000, 3
130.900000, 2.613978, -3.016315, 5.630293, 373718.538981, 0.365521, 12.393560, 8.628504, 0.000000, 3
130.916667, 2.612592, -2.997655, 5.610247, 373294.812073, 0.363722, 12.399622, 8.621079, 0.000000, 3
130.933333, 2.611206, -2.978995, 5.590201, 372870.969508, 0.361925, 12.405655, 8.614864, 0.000000, 3
130.950000, 2.609819, -2.960335, 5.570154, 372446.951076, 0.360128, 12.411657, 8.609914, 0.000000, 3
130.966667, 2.608431, -2.941675, 5.550106, 372022.692704, 0.358332, 12.417629, 8.604964, 0.000000, 3
130.983333, 2.607042, -2.923015, 5.530057, 371598.194683, 0.356536, 12.423571, 8.600014, 0.000000, 3
131.000000, 2.605653, -2.904355, 5.510008, 371173.455996, 0.354740, 12.429484, 8.595064, 0.000000, 3
131.016667, 2.604263, -2.891542, 5.495805, 370748.475627, 0.353468, 12.435375, 8.591039, 0.000000, 3
131.033333, 2.602872, -2.878729, 5.481601, 370323.206681, 0.352198, 12.441245, 8.585778, 0.000000, 3
131.050000, 2.601480, -2.865916, 5.467396, 369897.709777, 0.350928, 12.447093, 8.580517, 0.000000, 3
131.066667, 2.600087, -2.853103, 5.453190, 369471.983892, 0.349657, 12.452921, 8.575256, 0.000000, 3
131.083333, 2.598694, -2.840290, 5.438984, 369091.532127, 0.348387, 12.458727, 8.569994, 0.000000, 3
131.100000, 2.597300, -2.827477, 5.424777, 368713.955145, 0.347117, 12.464513, 8.564732, 0.000000, 3
131.116667, 2.595905, -2.814664, 5.410569, 368336.223530, 0.345846, 12.470277, 8.559470, 0.000000, 3
131.133333, 2.594510, -2.801851, 5.396361, 367958.336332, 0.344577, 12.476020, 8.554657, 0.000000, 3
131.150000, 2.593115, -2.789038, 5.382153, 367580.274058, 0.343308, 12.481742, 8.551149, 0.000000, 3
131.166667, 2.591718, -2.776225, 5.367943, 367201.977839, 0.342040, 12.487442, 8.547640, 0.000000, 3
131.183333, 2.590321, -2.763412, 5.353733, 366823.446802, 0.340772, 12.493122, 8.544132, 0.000000, 3
131.200000, 2.588923, -2.750599, 5.339522, 366444.680073, 0.339504, 12.498780, 8.540623, 0.000000, 3
131.216667, 2.587524, -2.737786, 5.325310, 366065.676778, 0.338235, 12.504417, 8.537113, 0.000000, 3
131.233333, 2.586124, -2.724973, 5.311097, 365686.437205, 0.336967, 12.510034, 8.533604, 0.000000, 3
131.250000, 2.584723, -2.712160, 5.296883, 365306.960484, 0.335699, 12.515629, 8.529710, 0.000000, 3
131.266667, 2.583321, -2.710068, 5.293389, 364927.261938, 0.335388, 12.521218, 8.528416, 0.000000, 3
131.283333, 2.581918, -2.707975, 5.289893, 364547.226214, 0.335077, 12.526803, 8.527121, 0.000000, 3
131.300000, 2.580514, -2.705883, 5.286397, 364166.851379, 0.334765, 12.532382, 8.525826, 0.000000, 3
131.316667, 2.579108, -2.703791, 5.282899, 363786.136663, 0.334454, 12.537957, 8.524531, 0.000000, 3
131.333333, 2.577702, -2.701699, 5.279400, 363405.081292, 0.334142, 12.543526, 8.523235, 0.000000, 3
131.350000, 2.576294, -2.699606, 5.275900, 363023.683345, 0.333830, 12.549090, 8.521938, 0.000000, 3
131.366667, 2.574884, -2.697514, 5.272399, 362641.943207, 0.333519, 12.554648, 8.520641, 0.000000, 3
131.383333, 2.573474, -2.695422, 5.268896, 362259.858960, 0.333207, 12.560202, 8.519344, 0.000000, 3
131.400000, 2.572062, -2.693330, 5.265392, 361877.428686, 0.332895, 12.565750, 8.518046, 0.000000, 3
131.416667, 2.570649, -2.691237, 5.261886, 361494.652778, 0.332583, 12.571293, 8.516748, 0.000000, 3
131.433333, 2.569235, -2.689145, 5.258380, 361111.529324, 0.332270, 12.576831, 8.515449, 0.000000, 3
131.450000, 2.567819, -2.687053, 5.254872, 360728.057566, 0.331958, 12.582363, 8.514150, 0.000000, 3
131.466667, 2.566402, -2.684961, 5.251363, 360344.235597, 0.331645, 12.587891, 8.512850, 0.000000, 3
131.483333, 2.564984, -2.682868, 5.247852, 359960.063816, 0.331333, 12.593413, 8.511550, 0.000000, 3
131.500000, 2.563565, -2.680776, 5.244341, 359575.540320, 0.331020, 12.598930, 8.510250, 0.000000, 3
131.516667, 2.562144, -2.659365, 5.221508, 359190.664359, 0.328987, 12.604413, 8.501793, 0.000000, 3
131.533333, 2.560723, -2.637953, 5.198676, 358805.758602, 0.326954, 12.609862, 8.493500, 0.000000, 3
131.550000, 2.559302, -2.616542, 5.175844, 358420.815097, 0.324926, 12.615278, 8.487863, 0.000000, 3
131.566667, 2.557880, -2.595131, 5.153011, 358035.714330, 0.322897, 12.620659, 8.482225, 0.000000, 3
131.583333, 2.556458, -2.573719, 5.130177, 357650.454223, 0.320869, 12.626007, 8.476587, 0.000000, 3
131.600000, 2.555035, -2.552308, 5.107343, 357265.035001, 0.318840, 12.631321, 8.470949, 0.000000, 3
131.616667, 2.553612, -2.530897, 5.084508, 356879.456887, 0.316815, 12.636601, 8.463398, 0.000000, 3
131.633333, 2.552188, -2.509485, 5.061673, 356493.806265, 0.314792, 12.641848, 8.454941, 0.000000, 3
131.650000, 2.550764, -2.488074, 5.038838, 356108.123474, 0.312769, 12.647061, 8.446483, 0.000000, 3
131.666667, 2.549340, -2.466663, 5.016003, 355722.409767, 0.310746, 12.652240, 8.438026, 0.000000, 3
131.683333, 2.547916, -2.445251, 4.993168, 355336.662954, 0.308725, 12.657385, 8.429568, 0.000000, 3
131.700000, 2.546492, -2.423840, 4.970332, 354950.885434, 0.306707, 12.662497, 8.421111, 0.000000, 3
131.716667, 2.545068, -2.402429, 4.947497, 354565.075020, 0.304690, 12.667575, 8.412653, 0.000000, 3
131.733333, 2.543644, -2.381017, 4.924661, 354179.232965, 0.302673, 12.672620, 8.404195, 0.000000, 3
131.750000, 2.542219, -2.359606, 4.901825, 353793.358227, 0.300655, 12.677631, 8.395738, 0.000000, 3
131.766667, 2.540794, -2.328784, 4.869579, 353407.450913, 0.297815, 12.682594, 8.387550, 0.000000, 3
131.783333, 2.539370, -2.297962, 4.837332, 353021.498528, 0.294975, 12.687511, 8.379588, 0.000000, 3
131.800000, 2.537945, -2.267141, 4.805085, 352635.490885, 0.292135, 12.692380, 8.371626, 0.000000, 3
131.816667, 2.536519, -2.236319, 4.772838, 352249.428110, 0.289303, 12.697201, 8.360310, 0.000000, 3
131.833333, 2.535095, -2.205497, 4.740592, 351863.463694, 0.286473, 12.701976, 8.348367, 0.000000, 3
131.850000, 2.533670, -2.174675, 4.708345, 351477.628509, 0.283642, 12.706703, 8.336424, 0.000000, 3
131.866667, 2.532246, -2.143853, 4.676100, 351091.922511, 0.280819, 12.711383, 8.327432, 0.000000, 3
131.883333, 2.530822, -2.113032, 4.643854, 350706.208446, 0.277999, 12.716017, 8.319470, 0.000000, 3
131.900000, 2.529398, -2.082210, 4.611608, 350320.438390, 0.275178, 12.720603, 8.311508, 0.000000, 3
131.916667, 2.527974, -2.051388, 4.579362, 349934.613614, 0.272365, 12.725143, 8.300998, 0.000000, 3
131.933333, 2.526550, -2.020566, 4.547116, 349548.851905, 0.269555, 12.729635, 8.289055, 0.000000, 3
131.950000, 2.525126, -1.989744, 4.514871, 349163.219515, 0.266745, 12.734081, 8.277113, 0.000000, 3
131.966667, 2.523703, -1.958923, 4.482626, 348777.717540, 0.263941, 12.738480, 8.265170, 0.000000, 3
131.983333, 2.522281, -1.928101, 4.450381, 348392.345932, 0.261143, 12.742832, 8.253228, 0.000000, 3
132.000000, 2.520858, -1.897279, 4.418137, 348007.105785, 0.258345, 12.747138, 8.241285, 0.000000, 3
132.016667, 2.519437, -1.869593, 4.389030, 347621.997053, 0.255822, 12.751402, 8.230505, 0.000000, 3
132.033333, 2.518015, -1.841907, 4.359923, 347236.966098, 0.253307, 12.755623, 8.219724, 0.000000, 3
132.050000, 2.516594, -1.814221, 4.330816, 346852.012925, 0.250792, 12.759803, 8.208944, 0.000000, 3
132.066667, 2.515174, -1.786536, 4.301709, 346467.137535, 0.248277, 12.763941, 8.198164, 0.000000, 3
132.083333, 2.513753, -1.758850, 4.272603, 346082.339931, 0.245772, 12.768038, 8.190766, 0.000000, 3
132.100000, 2.512332, -1.731164, 4.243496, 345697.461833, 0.243268, 12.772092, 8.183579, 0.000000, 3
132.116667, 2.510911, -1.703478, 4.214389, 345312.493146, 0.240764, 12.776105, 8.176392, 0.000000, 3
132.133333, 2.509490, -1.675792, 4.185282, 344927.432894, 0.238266, 12.780076, 8.167388, 0.000000, 3
132.150000, 2.508068, -1.648106, 4.156174, 344542.367704, 0.235773, 12.784005, 8.156608, 0.000000, 3
132.166667, 2.506647, -1.620420, 4.127067, 344157.380678, 0.233281, 12.787893, 8.145827, 0.000000, 3
132.183333, 2.505226, -1.592734, 4.097960, 343772.471820, 0.230789, 12.791740, 8.135047, 0.000000, 3
132.200000, 2.503805, -1.565049, 4.068854, 343387.642269, 0.228309, 12.795545, 8.124267, 0.000000, 3
132.216667, 2.502385, -1.537363, 4.039748, 343002.890889, 0.225830, 12.799309, 8.113487, 0.000000, 3
132.233333, 2.500965, -1.509677, 4.010642, 342618.219956, 0.223350, 12.803031, 8.102707, 0.000000, 3
132.250000, 2.499545, -1.481991, 3.981536, 342258.274258, 0.220878, 12.806713, 8.094206, 0.000000, 3
132.266667, 2.498126, -1.469844, 3.967970, 341950.605062, 0.219729, 12.810375, 8.090857, 0.000000, 3
132.283333, 2.496705, -1.457697, 3.954403, 341642.785980, 0.218579, 12.814018, 8.087507, 0.000000, 3
132.300000, 2.495284, -1.445550, 3.940835, 341334.817214, 0.217429, 12.817642, 8.084157, 0.000000, 3
132.316667, 2.493863, -1.433404, 3.927266, 341026.697155, 0.216279, 12.821246, 8.080806, 0.000000, 3
132.333333, 2.492440, -1.421257, 3.913697, 340718.426913, 0.215129, 12.824832, 8.077456, 0.000000, 3
132.350000, 2.491017, -1.409110, 3.900127, 340410.004879, 0.213979, 12.828398, 8.074105, 0.000000, 3
132.366667, 2.489593, -1.396963, 3.886556, 340101.432166, 0.212835, 12.831945, 8.069095, 0.000000, 3
132.383333, 2.488169, -1.384816, 3.872985, 339792.770601, 0.211691, 12.835473, 8.064069, 0.000000, 3
132.400000, 2.486745, -1.372669, 3.859414, 339484.020331, 0.210547, 12.838983, 8.059042, 0.000000, 3
132.416667, 2.485320, -1.360522, 3.845842, 339175.182407, 0.209403, 12.842473, 8.054016, 0.000000, 3
132.433333, 2.483894, -1.348375, 3.832270, 338866.255165, 0.208258, 12.845944, 8.048989, 0.000000, 3
132.450000, 2.482468, -1.336229, 3.818697, 338557.239658, 0.207114, 12.849395, 8.043962, 0.000000, 3
132.466667, 2.481042, -1.324082, 3.805124, 338248.135126, 0.205970, 12.852828, 8.038935, 0.000000, 3
132.483333, 2.479616, -1.311935, 3.791550, 337938.941719, 0.204830, 12.856242, 8.031821, 0.000000, 3
132.500000, 2.478189, -1.299788, 3.777977, 337629.738246, 0.203692, 12.859637, 8.023443, 0.000000, 3
132.516667, 2.476762, -1.270408, 3.747170, 337320.574496, 0.201110, 12.862989, 8.004426, 0.000000, 3
132.533333, 2.475338, -1.241027, 3.716365, 337011.860734, 0.198528, 12.866298, 7.985411, 0.000000, 3
132.550000, 2.473916, -1.211647, 3.685563, 336703.599301, 0.195954, 12.869564, 7.955702, 0.000000, 3
132.566667, 2.472497, -1.182267, 3.654764, 336396.203421, 0.193388, 12.872787, 7.913877, 0.000000, 3
132.583333, 2.471085, -1.152886, 3.623971, 336090.144471, 0.190822, 12.875967, 7.872060, 0.000000, 3
132.600000, 2.469679, -1.123506, 3.593185, 335785.425756, 0.188260, 12.879105, 7.830251, 0.000000, 3
132.616667, 2.468279, -1.094126, 3.562405, 335482.050583, 0.185712, 12.882200, 7.788451, 0.000000, 3
132.633333, 2.466886, -1.064745, 3.531631, 335180.023158, 0.183164, 12.885253, 7.746660, 0.000000, 3
132.650000, 2.465498, -1.035365, 3.500863, 334879.345884, 0.180617, 12.888263, 7.704876, 0.000000, 3
132.666667, 2.464117, -1.005985, 3.470102, 334580.022068, 0.178086, 12.891231, 7.663101, 0.000000, 3
132.683333, 2.462743, -0.976604, 3.439347, 334282.055914, 0.175556, 12.894157, 7.621335, 0.000000, 3
132.700000, 2.461374, -0.947224, 3.408598, 333985.449829, 0.173027, 12.897041, 7.579577, 0.000000, 3
132.716667, 2.460012, -0.917844, 3.377855, 333690.208017, 0.170510, 12.899883, 7.540562, 0.000000, 3
132.733333, 2.458655, -0.888463, 3.347119, 333396.225757, 0.167999, 12.902683, 7.502616, 0.000000, 3
132.750000, 2.457304, -0.859083, 3.316387, 333103.465954, 0.165488, 12.905441, 7.464676, 0.000000, 3
132.766667, 2.455959, -0.825043, 3.281002, 332811.930248, 0.162608, 12.908151, 7.420990, 0.000000, 3
132.783333, 2.454621, -0.791002, 3.245623, 332521.847834, 0.159738, 12.910813, 7.377313, 0.000000, 3
132.800000, 2.453289, -0.756962, 3.210251, 332233.221049, 0.156869, 12.913428, 7.333643, 0.000000, 3
132.816667, 2.451964, -0.722922, 3.174886, 331946.054031, 0.154015, 12.915995, 7.286882, 0.000000, 3
132.833333, 2.450646, -0.688881, 3.139528, 331660.472230, 0.151167, 12.918514, 7.238865, 0.000000, 3
132.850000, 2.449336, -0.654841, 3.104177, 331376.528187, 0.148320, 12.920986, 7.190858, 0.000000, 3
132.866667, 2.448034, -0.620801, 3.068834, 331094.226789, 0.145493, 12.923411, 7.146709, 0.000000, 3
132.883333, 2.446738, -0.586760, 3.033498, 330813.419398, 0.142670, 12.925789, 7.103084, 0.000000, 3
132.900000, 2.445449, -0.552720, 2.998169, 330534.090395, 0.139847, 12.928120, 7.059468, 0.000000, 3
132.916667, 2.444167, -0.518680, 2.962847, 330256.242127, 0.137047, 12.930404, 7.015860, 0.000000, 3
132.933333, 2.442892, -0.484639, 2.927531, 329979.878741, 0.134247, 12.932641, 6.972261, 0.000000, 3
132.950000, 2.441624, -0.450599, 2.892223, 329705.002589, 0.131453, 12.934832, 6.928670, 0.000000, 3
132.966667, 2.440362, -0.416559, 2.856921, 329431.617820, 0.128677, 12.936977, 6.885088, 0.000000, 3
132.983333, 2.439108, -0.382518, 2.821626, 329159.728584, 0.125902, 12.939075, 6.841514, 0.000000, 3
133.000000, 2.437860, -0.348478, 2.786338, 328889.337238, 0.123136, 12.941127, 6.796262, 0.000000, 3
133.016667, 2.436620, -0.312861, 2.749481, 328620.514221, 0.120263, 12.943132, 6.746209, 0.000000, 3
133.033333, 2.435388, -0.277245, 2.712632, 328353.453479, 0.117390, 12.945088, 6.696167, 0.000000, 3
133.050000, 2.434164, -0.241628, 2.675792, 328088.158059, 0.114534, 12.946997, 6.646137, 0.000000, 3
133.066667, 2.432948, -0.206011, 2.638959, 327824.632803, 0.111687, 12.948858, 6.596117, 0.000000, 3
133.083333, 2.431740, -0.170395, 2.602135, 327562.880765, 0.108842, 12.950672, 6.546109, 0.000000, 3
133.100000, 2.430540, -0.134778, 2.565318, 327302.906793, 0.106021, 12.952440, 6.496111, 0.000000, 3
133.116667, 2.429349, -0.099161, 2.528510, 327044.713951, 0.103204, 12.954160, 6.446125, 0.000000, 3
133.133333, 2.428166, -0.063545, 2.491711, 326788.306201, 0.100392, 12.955833, 6.396150, 0.000000, 3
133.150000, 2.426991, -0.027928, 2.454919, 326533.687508, 0.097602, 12.957459, 6.346187, 0.000000, 3
133.166667, 2.425825, 0.007689, 2.418136, 326280.861845, 0.094812, 12.959040, 6.296234, 0.000000, 3
133.183333, 2.424666, 0.043305, 2.381361, 326029.832292, 0.092037, 12.960574, 6.243992, 0.000000, 3
133.200000, 2.423517, 0.078922, 2.344595, 325780.693925, 0.089276, 12.962062, 6.189523, 0.000000, 3
133.216667, 2.422376, 0.114539, 2.307838, 325533.540837, 0.086516, 12.963504, 6.135068, 0.000000, 3
133.233333, 2.421245, 0.150155, 2.271090, 325288.376878, 0.083778, 12.964900, 6.080627, 0.000000, 3
133.250000, 2.420123, 0.185772, 2.234351, 325045.205906, 0.081047, 12.966251, 6.026199, 0.000000, 3
133.266667, 2.419010, 0.203195, 2.215815, 324804.031782, 0.079669, 12.967578, 5.998739, 0.000000, 3
133.283333, 2.417902, 0.220618, 2.197284, 324563.779113, 0.078294, 12.968883, 5.970949, 0.000000, 3
133.300000, 2.416798, 0.238041, 2.178756, 324324.462393, 0.076931, 12.970166, 5.941214, 0.000000, 3
133.316667, 2.415698, 0.255465, 2.160234, 324086.162077, 0.075569, 12.971425, 5.911486, 0.000000, 3
133.333333, 2.414603, 0.272888, 2.141716, 323848.880109, 0.074207, 12.972662, 5.881766, 0.000000, 3
133.350000, 2.413513, 0.290311, 2.123202, 323612.618433, 0.072846, 12.973876, 5.852053, 0.000000, 3
133.366667, 2.412428, 0.307734, 2.104694, 323377.378994, 0.071485, 12.975067, 5.822348, 0.000000, 3
133.383333, 2.411347, 0.325157, 2.086190, 323143.163737, 0.070135, 12.976236, 5.792651, 0.000000, 3
133.400000, 2.410271, 0.342580, 2.067691, 322909.974608, 0.068789, 12.977383, 5.762961, 0.000000, 3
133.416667, 2.409200, 0.360003, 2.049197, 322677.813553, 0.067444, 12.978507, 5.733279, 0.000000, 3
133.433333, 2.408134, 0.377426, 2.030707, 322446.681631, 0.066099, 12.979608, 5.703604, 0.000000, 3
133.450000, 2.407072, 0.394850, 2.012222, 322216.582568, 0.064754, 12.980688, 5.673937, 0.000000, 3
133.466667, 2.406015, 0.412273, 1.993742, 321987.516536, 0.063415, 12.981745, 5.643505, 0.000000, 3
133.483333, 2.404963, 0.429696, 1.975267, 321759.517499, 0.062086, 12.982779, 5.611573, 0.000000, 3
133.500000, 2.403916, 0.447119, 1.956797, 321532.647847, 0.060758, 12.983792, 5.579649, 0.000000, 3
133.516667, 2.402875, 0.476477, 1.926398, 321306.910353, 0.058572, 12.984768, 5.527107, 0.000000, 3
133.533333, 2.401842, 0.505835, 1.896008, 321083.142283, 0.056389, 12.985708, 5.474088, 0.000000, 3
133.550000, 2.400819, 0.535192, 1.865626, 320861.366260, 0.054230, 12.986612, 5.417827, 0.000000, 3
133.566667, 2.399805, 0.564550, 1.835255, 320650.140800, 0.052071, 12.987480, 5.361584, 0.000000, 3
133.583333, 2.398802, 0.593908, 1.804894, 320476.055744, 0.049913, 12.988312, 5.305359, 0.000000, 3
133.600000, 2.397808, 0.623266, 1.774543, 320303.702494, 0.047778, 12.989108, 5.249153, 0.000000, 3
133.616667, 2.396825, 0.652624, 1.744201, 320133.084153, 0.045647, 12.989869, 5.192965, 0.000000, 3
133.633333, 2.395851, 0.681981, 1.713870, 319964.202412, 0.043517, 12.990594, 5.136796, 0.000000, 3
133.650000, 2.394888, 0.711339, 1.683549, 319797.059683, 0.041402, 12.991284, 5.078614, 0.000000, 3
133.666667, 2.393935, 0.740697, 1.653238, 319631.723706, 0.039300, 12.991939, 5.018741, 0.000000, 3
133.683333, 2.392992, 0.770055, 1.622937, 319468.253659, 0.037199, 12.992559, 4.958889, 0.000000, 3
133.700000, 2.392061, 0.799413, 1.592648, 319306.650481, 0.035105, 12.993144, 4.898150, 0.000000, 3
133.716667, 2.391140, 0.828770, 1.562370, 319146.946345, 0.033033, 12.993695, 4.834603, 0.000000, 3
133.733333, 2.390231, 0.858128, 1.532103, 318989.235840, 0.030961, 12.994211, 4.771080, 0.000000, 3
133.750000, 2.389333, 0.887486, 1.501847, 318833.521281, 0.028889, 12.994692, 4.707581, 0.000000, 3
133.766667, 2.388447, 0.919236, 1.469212, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.783333, 2.388447, 0.950985, 1.437462, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.800000, 2.388447, 0.982735, 1.405712, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.816667, 2.388447, 1.014485, 1.373963, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.833333, 2.388447, 1.046234, 1.342213, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.850000, 2.388447, 1.077984, 1.310463, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.866667, 2.388447, 1.109734, 1.278714, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.883333, 2.388447, 1.141483, 1.246964, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.900000, 2.388447, 1.173233, 1.215214, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.916667, 2.388447, 1.204983, 1.183465, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.933333, 2.388447, 1.236732, 1.151715, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.950000, 2.388447, 1.268482, 1.119965, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.966667, 2.388447, 1.300232, 1.088216, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
133.983333, 2.388447, 1.331981, 1.056466, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.000000, 2.388447, 1.363731, 1.024716, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.016667, 2.388447, 1.394019, 0.994428, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.033333, 2.388447, 1.424308, 0.964139, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.050000, 2.388447, 1.454596, 0.933851, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.066667, 2.388447, 1.484885, 0.903563, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.083333, 2.388447, 1.515173, 0.873274, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.100000, 2.388447, 1.545461, 0.842986, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.116667, 2.388447, 1.575750, 0.812697, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.133333, 2.388447, 1.606038, 0.782409, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.150000, 2.388447, 1.636327, 0.752121, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.166667, 2.388447, 1.666615, 0.721832, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.183333, 2.388447, 1.696903, 0.691544, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.200000, 2.388447, 1.727192, 0.661255, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.216667, 2.388447, 1.757480, 0.630967, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.233333, 2.388447, 1.787769, 0.600679, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.250000, 2.388447, 1.818057, 0.570390, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.266667, 2.388447, 1.839281, 0.549166, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.283333, 2.388447, 1.860505, 0.527942, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.300000, 2.388447, 1.881730, 0.506718, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.316667, 2.388447, 1.902954, 0.485493, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.333333, 2.388447, 1.924178, 0.464269, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.350000, 2.388447, 1.945402, 0.443045, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.366667, 2.388447, 1.966626, 0.421821, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.383333, 2.388447, 1.987851, 0.400597, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.400000, 2.388447, 2.009075, 0.379372, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.416667, 2.388447, 2.030299, 0.358148, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.433333, 2.388447, 2.051523, 0.336924, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.450000, 2.388447, 2.072747, 0.315700, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.466667, 2.388447, 2.093972, 0.294476, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.483333, 2.388447, 2.115196, 0.273251, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.500000, 2.388447, 2.136420, 0.252027, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.516667, 2.388447, 2.154268, 0.234179, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.533333, 2.388447, 2.172117, 0.216331, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.550000, 2.388447, 2.189965, 0.198482, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.566667, 2.388447, 2.207813, 0.180634, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.583333, 2.388447, 2.225661, 0.162786, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.600000, 2.388447, 2.243510, 0.144938, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.616667, 2.388447, 2.261358, 0.127089, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.633333, 2.388447, 2.279206, 0.109241, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.650000, 2.388447, 2.297054, 0.091393, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.666667, 2.388447, 2.314903, 0.073545, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.683333, 2.388447, 2.332751, 0.055696, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.700000, 2.388447, 2.350599, 0.037848, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.716667, 2.388447, 2.368447, 0.020000, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.733333, 2.388447, 2.386296, 0.002151, 318679.804291, 0.000000, 12.994692, 0.000000, 0.000000, 2
134.750000, 2.388447, 2.404144, -0.015697, 318679.804291, 0.000000, 12.994692, -0.054648, -0.000000, 1
134.766667, 2.388457, 2.423773, -0.035316, 318681.589384, 0.000000, 12.994692, -0.122951, -0.000000, 1
134.783333, 2.388481, 2.443403, -0.054922, 318685.604703, 0.000000, 12.994692, -0.191210, -0.000000, 1
134.800000, 2.388517, 2.463032, -0.074515, 318691.849320, 0.000000, 12.994692, -0.259424, -0.000000, 1
134.816667, 2.388565, 2.482661, -0.094096, 318700.322288, 0.000000, 12.994692, -0.327593, -0.000000, 1
134.833333, 2.388627, 2.502291, -0.113664, 318711.020837, 0.000000, 12.994692, -0.395717, -0.000000, 1
134.850000, 2.388702, 2.521920, -0.133218, 318723.943990, 0.000000, 12.994692, -0.463797, -0.000000, 1
134.866667, 2.388789, 2.541549, -0.152760, 318739.089852, 0.000000, 12.994692, -0.531832, -0.000000, 1
134.883333, 2.388889, 2.561179, -0.172290, 318756.456509, 0.000000, 12.994692, -0.599823, -0.000000, 1
134.900000, 2.389002, 2.580808, -0.191806, 318776.042037, 0.000000, 12.994692, -0.667769, -0.000000, 1
134.916667, 2.389128, 2.600437, -0.211310, 318797.844492, 0.000000, 12.994692, -0.735671, -0.000000, 1
134.933333, 2.389266, 2.620067, -0.230801, 318821.862824, 0.000000, 12.994692, -0.803528, -0.000000, 1
134.950000, 2.389417, 2.639696, -0.250279, 318848.094156, 0.000000, 12.994692, -0.871341, -0.000000, 1
134.966667, 2.389581, 2.659325, -0.269744, 318876.536499, 0.000000, 12.994692, -0.939109, -0.000000, 1
134.983333, 2.389758, 2.678955, -0.289197, 318907.187852, 0.000000, 12.994692, -1.006833, -0.000000, 1
135.000000, 2.389947, 2.698584, -0.308637, 318940.047106, 0.000000, 12.994692, -1.074513, -0.000000, 1
135.016667, 2.390150, 2.717996, -0.327846, 318975.111322, 0.000000, 12.994692, -1.141391, -0.000000, 1
135.033333, 2.390364, 2.737408, -0.347044, 319012.353984, 0.000000, 12.994692, -1.208226, -0.000000, 1
135.050000, 2.390591, 2.756820, -0.366229, 319051.772127, 0.000000, 12.994692, -1.275018, -0.000000, 1
135.066667, 2.390831, 2.776232, -0.385401, 319093.363679, 0.000000, 12.994692, -1.341766, -0.000000, 1
135.083333, 2.391083, 2.795644, -0.404561, 319137.127461, 0.000000, 12.994692, -1.408470, -0.000000, 1
135.100000, 2.391348, 2.815056, -0.423708, 319183.060464, 0.000000, 12.994692, -1.475131, -0.000000, 1
135.116667, 2.391626, 2.834468, -0.442842, 319231.159669, 0.000000, 12.994692, -1.541748, -0.000000, 1
135.133333, 2.391915, 2.853880, -0.461965, 319281.423853, 0.000000, 12.994692, -1.608322, -0.000000, 1
135.150000, 2.392218, 2.873292, -0.481074, 319333.849966, 0.000000, 12.994692, -1.674852, -0.000000, 1
135.166667, 2.392532, 2.892704, -0.500172, 319388.435851, 0.000000, 12.994692, -1.741339, -0.000000, 1
135.183333, 2.392859, 2.912116, -0.519257, 319445.178432, 0.000000, 12.994692, -1.807783, -0.000000, 1
135.200000, 2.393199, 2.931528, -0.538329, 319504.075524, 0.000000, 12.994692, -1.874183, -0.000000, 1
135.216667, 2.393551, 2.950940, -0.557389, 319565.124022, 0.000000, 12.994692, -1.940540, -0.000000, 1
135.233333, 2.393915, 2.970352, -0.576437, 319628.321714, 0.000000, 12.994692, -2.006855, -0.000000, 1
135.250000, 2.394292, 2.989764, -0.595472, 319693.666374, 0.000000, 12.994692, -2.073126, -0.000000, 1
135.266667, 2.394681, 3.010134, -0.615454, 319761.154856, 0.000000, 12.994692, -2.142691, -0.000000, 1
135.283333, 2.395083, 3.030505, -0.635422, 319830.892672, 0.000000, 12.994692, -2.212210, -0.000000, 1
135.300000, 2.395498, 3.050875, -0.655377, 319902.877533, 0.000000, 12.994692, -2.281685, -0.000000, 1
135.316667, 2.395926, 3.071246, -0.675320, 319977.106226, 0.000000, 12.994692, -2.351114, -0.000000, 1
135.333333, 2.396366, 3.091616, -0.695250, 320053.575526, 0.000000, 12.994692, -2.420499, -0.000000, 1
135.350000, 2.396820, 3.111986, -0.715166, 320132.282193, 0.000000, 12.994692, -2.489838, -0.000000, 1
135.366667, 2.397287, 3.132357, -0.735070, 320213.223876, 0.000000, 12.994692, -2.559133, -0.000000, 1
135.383333, 2.397766, 3.152727, -0.754961, 320296.396402, 0.000000, 12.994692, -2.628383, -0.000000, 1
135.400000, 2.398258, 3.173098, -0.774839, 320381.797391, 0.000000, 12.994692, -2.697588, -0.000000, 1
135.416667, 2.398764, 3.193468, -0.794704, 320469.422639, 0.000000, 12.994692, -2.766749, -0.000000, 1
135.433333, 2.399282, 3.213838, -0.814557, 320559.269739, 0.000000, 12.994692, -2.835865, -0.000000, 1
135.450000, 2.399812, 3.234209, -0.834397, 320651.335363, 0.000000, 12.994692, -2.904936, -0.000000, 1
135.466667, 2.400356, 3.254579, -0.854223, 320761.001432, 0.000000, 12.994692, -2.973963, -0.000000, 1
135.483333, 2.400912, 3.274950, -0.874038, 320881.543725, 0.000000, 12.994692, -3.042946, -0.000000, 1
135.500000, 2.401481, 3.295320, -0.893839, 321004.836127, 0.000000, 12.994692, -3.111885, -0.000000, 1
135.516667, 2.402062, 3.294704, -0.892641, 321130.872154, 0.000000, 12.994692, -3.107714, -0.000000, 1
135.533333, 2.402643, 3.294087, -0.891444, 321256.690575, 0.000000, 12.994692, -3.103547, -0.000000, 1
135.550000, 2.403222, 3.293471, -0.890248, 321382.290324, 0.000000, 12.994692, -3.099383, -0.000000, 1
135.566667, 2.403801, 3.292854, -0.889053, 321507.673727, 0.000000, 12.994692, -3.095223, -0.000000, 1
135.583333, 2.404378, 3.292238, -0.887860, 321632.839717, 0.000000, 12.994692, -3.091067, -0.000000, 1
135.600000, 2.404955, 3.291622, -0.886667, 321757.788361, 0.000000, 12.994692, -3.086913, -0.000000, 1
135.616667, 2.405530, 3.291005, -0.885475, 321882.520851, 0.000000, 12.994692, -3.082764, -0.000000, 1
135.633333, 2.406105, 3.290389, -0.884284, 322007.037252, 0.000000, 12.994692, -3.078618, -0.000000, 1
135.650000, 2.406679, 3.289772, -0.883094, 322131.338757, 0.000000, 12.994692, -3.074475, -0.000000, 1
135.666667, 2.407251, 3.289156, -0.881905, 322255.425429, 0.000000, 12.994692, -3.070336, -0.000000, 1
135.683333, 2.407823, 3.288540, -0.880717, 322379.297332, 0.000000, 12.994692, -3.066200, -0.000000, 1
135.700000, 2.408393, 3.287923, -0.879530, 322502.954529, 0.000000, 12.994692, -3.062067, -0.000000, 1
135.716667, 2.408963, 3.287307, -0.878344, 322626.398212, 0.000000, 12.994692, -3.057938, -0.000000, 1
135.733333, 2.409531, 3.286690, -0.877159, 322749.628443, 0.000000, 12.994692, -3.053813, -0.000000, 1
135.750000, 2.410099, 3.286074, -0.875975, 322872.645286, 0.000000, 12.994692, -3.049691, -0.000000, 1
135.766667, 2.410666, 3.286393, -0.875727, 322995.448802, 0.000000, 12.994692, -3.048829, -0.000000, 1
135.783333, 2.411232, 3.286712, -0.875480, 323118.171051, 0.000000, 12.994692, -3.047968, -0.000000, 1
135.800000, 2.411798, 3.287031, -0.875233, 323240.812056, 0.000000, 12.994692, -3.047109, -0.000000, 1
135.816667, 2.412363, 3.287350, -0.874987, 323363.371838, 0.000000, 12.994692, -3.046251, -0.000000, 1
135.833333, 2.412928, 3.287669, -0.874741, 323485.850419, 0.000000, 12.994692, -3.045395, -0.000000, 1
135.850000, 2.413493, 3.287988, -0.874495, 323608.248950, 0.000000, 12.994692, -3.044539, -0.000000, 1
135.866667, 2.414057, 3.288307, -0.874250, 323730.566324, 0.000000, 12.994692, -3.043685, -0.000000, 1
135.883333, 2.414621, 3.288627, -0.874005, 323852.803692, 0.000000, 12.994692, -3.042832, -0.000000, 1
135.900000, 2.415185, 3.288946, -0.873761, 323974.959947, 0.000000, 12.994692, -3.041981, -0.000000, 1
135.916667, 2.415748, 3.289265, -0.873516, 324097.036239, 0.000000, 12.994692, -3.041131, -0.000000, 1
135.933333, 2.416311, 3.289584, -0.873272, 324219.032589, 0.000000, 12.994692, -3.040282, -0.000000, 1
135.950000, 2.416874, 3.289903, -0.873029, 324340.949020, 0.000000, 12.994692, -3.039434, -0.000000, 1
135.966667, 2.417436, 3.290222, -0.872786, 324462.785553, 0.000000, 12.994692, -3.038588, -0.000000, 1
135.983333, 2.417998, 3.290541, -0.872543, 324584.542209, 0.000000, 12.994692, -3.037743, -0.000000, 1
136.000000, 2.418559, 3.290860, -0.872301, 324706.220138, 0.000000, 12.994692, -3.036899, -0.000000, 1
136.016667, 2.419120, 3.301013, -0.881893, 324827.818233, 0.000000, 12.994692, -3.070294, -0.000000, 1
136.033333, 2.419687, 3.311166, -0.891479, 324950.707434, 0.000000, 12.994692, -3.103667, -0.000000, 1
136.050000, 2.420260, 3.321319, -0.901059, 325074.885093, 0.000000, 12.994692, -3.137020, -0.000000, 1
136.066667, 2.420839, 3.331472, -0.910633, 325200.348561, 0.000000, 12.994692, -3.170353, -0.000000, 1
136.083333, 2.421424, 3.341625, -0.920201, 325327.096310, 0.000000, 12.994692, -3.203664, -0.000000, 1
136.100000, 2.422015, 3.351778, -0.929764, 325455.125682, 0.000000, 12.994692, -3.236955, -0.000000, 1
136.116667, 2.422611, 3.361931, -0.939320, 325584.434016, 0.000000, 12.994692, -3.270226, -0.000000, 1
136.133333, 2.423214, 3.372085, -0.948871, 325715.019776, 0.000000, 12.994692, -3.303476, -0.000000, 1
136.150000, 2.423822, 3.382238, -0.958415, 325846.880295, 0.000000, 12.994692, -3.336705, -0.000000, 1
136.166667, 2.424437, 3.392391, -0.967954, 325980.012901, 0.000000, 12.994692, -3.369915, -0.000000, 1
136.183333, 2.425057, 3.402544, -0.977487, 326114.414923, 0.000000, 12.994692, -3.403103, -0.000000, 1
136.200000, 2.425683, 3.412697, -0.987014, 326250.084810, 0.000000, 12.994692, -3.436272, -0.000000, 1
136.216667, 2.426314, 3.422850, -0.996535, 326387.019882, 0.000000, 12.994692, -3.469420, -0.000000, 1
136.233333, 2.426952, 3.433003, -1.006051, 326525.217456, 0.000000, 12.994692, -3.497916, -0.000000, 1
136.250000, 2.427595, 3.443156, -1.015561, 326664.491491, 0.000000, 12.994692, -3.523747, -0.000000, 1
136.266667, 2.428242, 3.456308, -1.028066, 326804.733633, 0.000000, 12.994692, -3.557710, -0.000000, 1
136.283333, 2.428895, 3.469460, -1.040565, 326946.266313, 0.000000, 12.994692, -3.591658, -0.000000, 1
136.300000, 2.429554, 3.482612, -1.053058, 327089.087948, 0.000000, 12.994692, -3.625590, -0.000000, 1
136.316667, 2.430219, 3.495764, -1.065545, 327233.195832, 0.000000, 12.994692, -3.659505, -0.000000, 1
136.333333, 2.430890, 3.508916, -1.078026, 327378.587251, 0.000000, 12.994692, -3.693404, -0.000000, 1
136.350000, 2.431566, 3.522068, -1.090501, 327525.259491, 0.000000, 12.994692, -3.727287, -0.000000, 1
136.366667, 2.432249, 3.535220, -1.102971, 327673.210959, 0.000000, 12.994692, -3.760788, -0.000000, 1
136.383333, 2.432937, 3.548371, -1.115434, 327822.424324, 0.000000, 12.994692, -3.793100, -0.000000, 1
136.400000, 2.433632, 3.561523, -1.127892, 327972.850795, 0.000000, 12.994692, -3.825399, -0.000000, 1
136.416667, 2.434331, 3.574675, -1.140344, 328124.488792, 0.000000, 12.994692, -3.857682, -0.000000, 1
136.433333, 2.435036, 3.587827, -1.152791, 328277.335609, 0.000000, 12.994692, -3.889951, -0.000000, 1
136.450000, 2.435747, 3.600979, -1.165232, 328431.388535, 0.000000, 12.994692, -3.922206, -0.000000, 1
136.466667, 2.436464, 3.614131, -1.177668, 328586.645982, 0.000000, 12.994692, -3.954447, -0.000000, 1
136.483333, 2.437186, 3.627283, -1.190098, 328743.105234, 0.000000, 12.994692, -3.986673, -0.000000, 1
136.500000, 2.437913, 3.640435, -1.202522, 328900.764697, 0.000000, 12.994692, -4.018573, -0.000000, 1
136.516667, 2.438646, 3.618990, -1.180344, 329059.609302, 0.000000, 12.994692, -3.961385, -0.000000, 1
136.533333, 2.439368, 3.597544, -1.158176, 329216.118314, 0.000000, 12.994692, -3.903913, -0.000000, 1
136.550000, 2.440079, 3.576099, -1.136019, 329370.283664, 0.000000, 12.994692, -3.846470, -0.000000, 1
136.566667, 2.440780, 3.554653, -1.113873, 329522.109618, 0.000000, 12.994692, -3.789054, -0.000000, 1
136.583333, 2.441470, 3.533208, -1.091738, 329671.601548, 0.000000, 12.994692, -3.730646, -0.000000, 1
136.600000, 2.442148, 3.511762, -1.069614, 329818.722175, 0.000000, 12.994692, -3.670556, -0.000000, 1
136.616667, 2.442816, 3.490317, -1.047501, 329963.409546, 0.000000, 12.994692, -3.610496, -0.000000, 1
136.633333, 2.443472, 3.468871, -1.025399, 330105.667904, 0.000000, 12.994692, -3.550466, -0.000000, 1
136.650000, 2.444118, 3.447426, -1.003308, 330245.501474, 0.000000, 12.994692, -3.490467, -0.000000, 1
136.666667, 2.444752, 3.425980, -0.981229, 330382.913346, 0.000000, 12.994692, -3.416129, -0.000000, 1
136.683333, 2.445372, 3.404535, -0.959163, 330517.343700, 0.000000, 12.994692, -3.339308, -0.000000, 1
136.700000, 2.445978, 3.383089, -0.937111, 330648.698238, 0.000000, 12.994692, -3.262536, -0.000000, 1
136.716667, 2.446570, 3.361644, -0.915074, 330776.982456, 0.000000, 12.994692, -3.185813, -0.000000, 1
136.733333, 2.447148, 3.340198, -0.893051, 330902.201824, 0.000000, 12.994692, -3.109140, -0.000000, 1
136.750000, 2.447711, 3.318753, -0.871042, 331024.361787, 0.000000, 12.994692, -3.032515, -0.000000, 1
136.766667, 2.448261, 3.302820, -0.854559, 331143.467765, 0.000000, 12.994692, -2.975132, -0.000000, 1
136.783333, 2.448800, 3.286887, -0.838087, 331260.278188, 0.000000, 12.994692, -2.917786, -0.000000, 1
136.800000, 2.449328, 3.270954, -0.821626, 331374.797090, 0.000000, 12.994692, -2.860476, -0.000000, 1
136.816667, 2.449846, 3.255022, -0.805175, 331487.028488, 0.000000, 12.994692, -2.803203, -0.000000, 1
136.833333, 2.450353, 3.239089, -0.788735, 331596.976385, 0.000000, 12.994692, -2.745967, -0.000000, 1
136.850000, 2.450850, 3.223156, -0.772306, 331704.643651, 0.000000, 12.994692, -2.688768, -0.000000, 1
136.866667, 2.451336, 3.207223, -0.755886, 331810.034259, 0.000000, 12.994692, -2.631605, -0.000000, 1
136.883333, 2.451812, 3.191290, -0.739478, 331913.152172, 0.000000, 12.994692, -2.574478, -0.000000, 1
136.900000, 2.452278, 3.175357, -0.723080, 332014.000217, 0.000000, 12.994692, -2.517388, -0.000000, 1
136.916667, 2.452732, 3.159424, -0.706692, 332112.582326, 0.000000, 12.994692, -2.460335, -0.000000, 1
136.933333, 2.453177, 3.143491, -0.690315, 332208.902419, 0.000000, 12.994692, -2.403317, -0.000000, 1
