Results from Tidal Range Scheme Title Line Here
136.950000, 2.453611, 3.127559, -0.673948, 332302.963283, 0.000000, 12.994692, -2.346336, -0.000000, 1
136.966667, 2.454034, 3.111626, -0.657591, 332394.767688, 0.000000, 12.994692, -2.289392, -0.000000, 1
136.983333, 2.454448, 3.095693, -0.641245, 332484.319513, 0.000000, 12.994692, -2.232483, -0.000000, 1
137.000000, 2.454850, 3.079760, -0.624910, 332571.622624, 0.000000, 12.994692, -2.175611, -0.000000, 1
137.016667, 2.455243, 3.077985, -0.622742, 332656.679752, 0.000000, 12.994692, -2.168065, -0.000000, 1
137.033333, 2.455634, 3.076210, -0.620576, 332741.419728, 0.000000, 12.994692, -2.160524, -0.000000, 1
137.050000, 2.456023, 3.074435, -0.618412, 332825.843736, 0.000000, 12.994692, -2.152988, -0.000000, 1
137.066667, 2.456412, 3.072660, -0.616248, 332909.951843, 0.000000, 12.994692, -2.145458, -0.000000, 1
137.083333, 2.456798, 3.070885, -0.614087, 332993.745234, 0.000000, 12.994692, -2.137932, -0.000000, 1
137.100000, 2.457183, 3.069110, -0.611927, 333077.223973, 0.000000, 12.994692, -2.130411, -0.000000, 1
137.116667, 2.457567, 3.067335, -0.609768, 333160.388125, 0.000000, 12.994692, -2.122896, -0.000000, 1
137.133333, 2.457949, 3.065560, -0.607611, 333243.237755, 0.000000, 12.994692, -2.115385, -0.000000, 1
137.150000, 2.458330, 3.063785, -0.605455, 333325.774046, 0.000000, 12.994692, -2.107880, -0.000000, 1
137.166667, 2.458710, 3.062010, -0.603300, 333407.997062, 0.000000, 12.994692, -2.100379, -0.000000, 1
137.183333, 2.459088, 3.060235, -0.601147, 333489.906866, 0.000000, 12.994692, -2.092884, -0.000000, 1
137.200000, 2.459464, 3.058460, -0.598996, 333571.504641, 0.000000, 12.994692, -2.085393, -0.000000, 1
137.216667, 2.459839, 3.056685, -0.596846, 333652.790449, 0.000000, 12.994692, -2.077908, -0.000000, 1
137.233333, 2.460213, 3.054910, -0.594697, 333733.765471, 0.000000, 12.994692, -2.070428, -0.000000, 1
137.250000, 2.460585, 3.053135, -0.592550, 333814.428651, 0.000000, 12.994692, -2.062952, -0.000000, 1
137.266667, 2.460956, 3.052785, -0.591830, 333894.781169, 0.000000, 12.994692, -2.060444, -0.000000, 1
137.283333, 2.461326, 3.052436, -0.591110, 333975.017625, 0.000000, 12.994692, -2.057938, -0.000000, 1
137.300000, 2.461695, 3.052086, -0.590390, 334055.136922, 0.000000, 12.994692, -2.055433, -0.000000, 1
137.316667, 2.462065, 3.051736, -0.589671, 334135.139084, 0.000000, 12.994692, -2.052930, -0.000000, 1
137.333333, 2.462433, 3.051386, -0.588953, 334215.025251, 0.000000, 12.994692, -2.050429, -0.000000, 1
137.350000, 2.462801, 3.051037, -0.588235, 334294.794328, 0.000000, 12.994692, -2.047930, -0.000000, 1
137.366667, 2.463169, 3.050687, -0.587518, 334374.447455, 0.000000, 12.994692, -2.045433, -0.000000, 1
137.383333, 2.463536, 3.050337, -0.586801, 334453.984655, 0.000000, 12.994692, -2.042938, -0.000000, 1
137.400000, 2.463902, 3.049987, -0.586085, 334533.405949, 0.000000, 12.994692, -2.040445, -0.000000, 1
137.416667, 2.464268, 3.049638, -0.585369, 334612.711361, 0.000000, 12.994692, -2.037953, -0.000000, 1
137.433333, 2.464634, 3.049288, -0.584654, 334691.900912, 0.000000, 12.994692, -2.035463, -0.000000, 1
137.450000, 2.464998, 3.048938, -0.583940, 334770.975742, 0.000000, 12.994692, -2.032976, -0.000000, 1
137.466667, 2.465363, 3.048588, -0.583226, 334849.934756, 0.000000, 12.994692, -2.030490, -0.000000, 1
137.483333, 2.465727, 3.048239, -0.582512, 334928.779093, 0.000000, 12.994692, -2.028005, -0.000000, 1
137.500000, 2.466090, 3.047889, -0.581799, 335007.507659, 0.000000, 12.994692, -2.025523, -0.000000, 1
137.516667, 2.466453, 3.013279, -0.546826, 335086.121591, 0.000000, 12.994692, -1.903766, -0.000000, 1
137.533333, 2.466793, 2.978669, -0.511876, 335159.993516, 0.000000, 12.994692, -1.782085, -0.000000, 1
137.550000, 2.467112, 2.944059, -0.476946, 335229.128795, 0.000000, 12.994692, -1.660480, -0.000000, 1
137.566667, 2.467410, 2.909449, -0.442039, 335293.533849, 0.000000, 12.994692, -1.538951, -0.000000, 1
137.583333, 2.467685, 2.874839, -0.407154, 335353.213927, 0.000000, 12.994692, -1.417498, -0.000000, 1
137.600000, 2.467938, 2.840229, -0.372290, 335408.174217, 0.000000, 12.994692, -1.296121, -0.000000, 1
137.616667, 2.468170, 2.805619, -0.337448, 335458.420972, 0.000000, 12.994692, -1.174820, -0.000000, 1
137.633333, 2.468380, 2.771008, -0.302628, 335503.959267, 0.000000, 12.994692, -1.053594, -0.000000, 1
137.650000, 2.468569, 2.736398, -0.267830, 335544.793007, 0.000000, 12.994692, -0.932444, -0.000000, 1
137.666667, 2.468736, 2.701788, -0.233053, 335580.927158, 0.000000, 12.994692, -0.811369, -0.000000, 1
137.683333, 2.468881, 2.667178, -0.198298, 335612.366629, 0.000000, 12.994692, -0.690370, -0.000000, 1
137.700000, 2.469004, 2.632568, -0.163564, 335639.115156, 0.000000, 12.994692, -0.569446, -0.000000, 1
137.716667, 2.469106, 2.597958, -0.128852, 335661.176420, 0.000000, 12.994692, -0.448597, -0.000000, 1
137.733333, 2.469186, 2.563348, -0.094162, 335678.555166, 0.000000, 12.994692, -0.327823, -0.000000, 1
137.750000, 2.469245, 2.528738, -0.059493, 335691.254963, 0.000000, 12.994692, -0.207125, -0.000000, 1
137.766667, 2.469282, 2.504331, -0.035049, 335699.278212, 0.000000, 12.994692, -0.122024, -0.000000, 1
137.783333, 2.469303, 2.479924, -0.010621, 335704.004830, 0.000000, 12.994692, -0.036976, -0.000000, 1
137.800000, 2.469310, 2.455517, 0.013793, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.816667, 2.469310, 2.431111, 0.038200, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.833333, 2.469310, 2.406704, 0.062606, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.850000, 2.469310, 2.382297, 0.087013, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.866667, 2.469310, 2.357890, 0.111420, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.883333, 2.469310, 2.333483, 0.135827, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.900000, 2.469310, 2.309076, 0.160234, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.916667, 2.469310, 2.284669, 0.184641, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.933333, 2.469310, 2.260262, 0.209048, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.950000, 2.469310, 2.235856, 0.233454, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.966667, 2.469310, 2.211449, 0.257861, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
137.983333, 2.469310, 2.187042, 0.282268, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.000000, 2.469310, 2.162635, 0.306675, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.016667, 2.469310, 2.148294, 0.321016, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.033333, 2.469310, 2.133953, 0.335357, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.050000, 2.469310, 2.119612, 0.349698, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.066667, 2.469310, 2.105271, 0.364039, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.083333, 2.469310, 2.090930, 0.378380, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.100000, 2.469310, 2.076589, 0.392721, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.116667, 2.469310, 2.062248, 0.407062, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.133333, 2.469310, 2.047907, 0.421403, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.150000, 2.469310, 2.033566, 0.435744, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.166667, 2.469310, 2.019225, 0.450085, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.183333, 2.469310, 2.004884, 0.464426, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.200000, 2.469310, 1.990543, 0.478767, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.216667, 2.469310, 1.976202, 0.493108, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.233333, 2.469310, 1.961861, 0.507449, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.250000, 2.469310, 1.947520, 0.521790, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.266667, 2.469310, 1.930828, 0.538482, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.283333, 2.469310, 1.914137, 0.555174, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.300000, 2.469310, 1.897445, 0.571865, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.316667, 2.469310, 1.880753, 0.588557, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.333333, 2.469310, 1.864061, 0.605249, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.350000, 2.469310, 1.847370, 0.621940, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.366667, 2.469310, 1.830678, 0.638632, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.383333, 2.469310, 1.813986, 0.655324, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.400000, 2.469310, 1.797294, 0.672016, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.416667, 2.469310, 1.780603, 0.688707, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.433333, 2.469310, 1.763911, 0.705399, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.450000, 2.469310, 1.747219, 0.722091, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.466667, 2.469310, 1.730527, 0.738783, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.483333, 2.469310, 1.713836, 0.755474, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.500000, 2.469310, 1.697144, 0.772166, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.516667, 2.469310, 1.661131, 0.808179, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.533333, 2.469310, 1.625117, 0.844193, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.550000, 2.469310, 1.589104, 0.880206, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.566667, 2.469310, 1.553090, 0.916220, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.583333, 2.469310, 1.517077, 0.952233, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.600000, 2.469310, 1.481064, 0.988246, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.616667, 2.469310, 1.445050, 1.024260, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.633333, 2.469310, 1.409037, 1.060273, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.650000, 2.469310, 1.373023, 1.096287, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.666667, 2.469310, 1.337010, 1.132300, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.683333, 2.469310, 1.300997, 1.168313, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.700000, 2.469310, 1.264983, 1.204327, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.716667, 2.469310, 1.228970, 1.240340, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.733333, 2.469310, 1.192956, 1.276354, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.750000, 2.469310, 1.156943, 1.312367, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.766667, 2.469310, 1.127570, 1.341740, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.783333, 2.469310, 1.098198, 1.371112, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.800000, 2.469310, 1.068825, 1.400485, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.816667, 2.469310, 1.039453, 1.429857, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.833333, 2.469310, 1.010080, 1.459230, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.850000, 2.469310, 0.980708, 1.488602, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.866667, 2.469310, 0.951335, 1.517975, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.883333, 2.469310, 0.921963, 1.547347, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.900000, 2.469310, 0.892590, 1.576720, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.916667, 2.469310, 0.863218, 1.606092, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.933333, 2.469310, 0.833845, 1.635465, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.950000, 2.469310, 0.804473, 1.664837, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.966667, 2.469310, 0.775100, 1.694210, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
138.983333, 2.469310, 0.745728, 1.723583, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.000000, 2.469310, 0.716355, 1.752955, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.016667, 2.469310, 0.690031, 1.779279, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.033333, 2.469310, 0.663708, 1.805603, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.050000, 2.469310, 0.637384, 1.831926, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.066667, 2.469310, 0.611060, 1.858250, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.083333, 2.469310, 0.584736, 1.884574, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.100000, 2.469310, 0.558413, 1.910897, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.116667, 2.469310, 0.532089, 1.937221, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.133333, 2.469310, 0.505765, 1.963545, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.150000, 2.469310, 0.479441, 1.989869, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.166667, 2.469310, 0.453118, 2.016192, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.183333, 2.469310, 0.426794, 2.042516, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.200000, 2.469310, 0.400470, 2.068840, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.216667, 2.469310, 0.374146, 2.095164, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.233333, 2.469310, 0.347823, 2.121487, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.250000, 2.469310, 0.321499, 2.147811, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.266667, 2.469310, 0.293619, 2.175691, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.283333, 2.469310, 0.265738, 2.203572, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.300000, 2.469310, 0.237858, 2.231452, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.316667, 2.469310, 0.209978, 2.259332, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.333333, 2.469310, 0.182097, 2.287213, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.350000, 2.469310, 0.154217, 2.315093, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.366667, 2.469310, 0.126337, 2.342973, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.383333, 2.469310, 0.098456, 2.370854, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.400000, 2.469310, 0.070576, 2.398734, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.416667, 2.469310, 0.042696, 2.426614, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.433333, 2.469310, 0.014815, 2.454495, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.450000, 2.469310, -0.013065, 2.482375, 335705.437099, 0.000000, 12.994692, 0.000000, 0.000000, 2
139.466667, 2.469310, -0.040945, 2.510255, 335705.437099, 0.101806, 12.996389, 6.421334, 0.000000, 3
139.483333, 2.468162, -0.068826, 2.536988, 335456.610396, 0.103853, 12.998120, 6.457638, 0.000000, 3
139.500000, 2.467007, -0.096706, 2.563713, 335206.189964, 0.105899, 12.999885, 6.493931, 0.000000, 3
139.516667, 2.465844, -0.125908, 2.591751, 334954.173463, 0.108045, 13.001685, 6.532008, 0.000000, 3
139.533333, 2.464673, -0.155109, 2.619783, 334700.488254, 0.110205, 13.003522, 6.570075, 0.000000, 3
139.550000, 2.463495, -0.184311, 2.647806, 334445.130275, 0.112371, 13.005395, 6.608132, 0.000000, 3
139.566667, 2.462309, -0.213513, 2.675822, 334188.096378, 0.114536, 13.007304, 6.646178, 0.000000, 3
139.583333, 2.461115, -0.242715, 2.703830, 333929.383426, 0.116704, 13.009249, 6.684213, 0.000000, 3
139.600000, 2.459914, -0.271916, 2.731830, 333668.987400, 0.118887, 13.011231, 6.722239, 0.000000, 3
139.616667, 2.458705, -0.301118, 2.759823, 333406.905191, 0.121069, 13.013248, 6.760253, 0.000000, 3
139.633333, 2.457487, -0.330320, 2.787807, 333143.132806, 0.123251, 13.015303, 6.798257, 0.000000, 3
139.650000, 2.456263, -0.359522, 2.815784, 332877.666267, 0.125442, 13.017393, 6.834301, 0.000000, 3
139.666667, 2.455030, -0.388723, 2.843754, 332610.578965, 0.127642, 13.019521, 6.868832, 0.000000, 3
139.683333, 2.453791, -0.417925, 2.871716, 332341.926236, 0.129840, 13.021685, 6.903353, 0.000000, 3
139.700000, 2.452544, -0.447127, 2.899671, 332071.704031, 0.132038, 13.023885, 6.937865, 0.000000, 3
139.716667, 2.451290, -0.476329, 2.927618, 331799.909213, 0.134254, 13.026123, 6.972368, 0.000000, 3
139.733333, 2.450028, -0.505530, 2.955559, 331526.538659, 0.136469, 13.028397, 7.006863, 0.000000, 3
139.750000, 2.448760, -0.534732, 2.983492, 331251.587462, 0.138684, 13.030709, 7.041348, 0.000000, 3
139.766667, 2.447484, -0.563106, 3.010590, 330975.053423, 0.140839, 13.033056, 7.074802, 0.000000, 3
139.783333, 2.446201, -0.591479, 3.037680, 330696.972956, 0.143004, 13.035439, 7.108247, 0.000000, 3
139.800000, 2.444911, -0.619853, 3.064764, 330417.342060, 0.145168, 13.037859, 7.141684, 0.000000, 3
139.816667, 2.443613, -0.648227, 3.091840, 330136.157640, 0.147332, 13.040314, 7.175111, 0.000000, 3
139.833333, 2.442309, -0.676601, 3.118909, 329853.415721, 0.149507, 13.042806, 7.210864, 0.000000, 3
139.850000, 2.440996, -0.704974, 3.145971, 329569.019985, 0.151686, 13.045334, 7.247615, 0.000000, 3
139.866667, 2.439676, -0.733348, 3.173024, 329282.927123, 0.153865, 13.047899, 7.284354, 0.000000, 3
139.883333, 2.438348, -0.761722, 3.200070, 328995.134216, 0.156043, 13.050499, 7.321074, 0.000000, 3
139.900000, 2.437013, -0.790096, 3.227108, 328705.635668, 0.158236, 13.053137, 7.354455, 0.000000, 3
139.916667, 2.435670, -0.818469, 3.254139, 328414.560243, 0.160429, 13.055810, 7.387826, 0.000000, 3
139.933333, 2.434319, -0.846843, 3.281162, 328121.904050, 0.162621, 13.058521, 7.421188, 0.000000, 3
139.950000, 2.432962, -0.875217, 3.308178, 327827.663215, 0.164818, 13.061268, 7.454541, 0.000000, 3
139.966667, 2.431597, -0.903591, 3.335187, 327531.833874, 0.167024, 13.064052, 7.487885, 0.000000, 3
139.983333, 2.430224, -0.931964, 3.362189, 327234.412183, 0.169230, 13.066872, 7.521221, 0.000000, 3
140.000000, 2.428845, -0.960338, 3.389183, 326935.394307, 0.171436, 13.069729, 7.554547, 0.000000, 3
140.016667, 2.427458, -0.993382, 3.420839, 326634.776430, 0.174034, 13.072630, 7.596201, 0.000000, 3
140.033333, 2.426062, -1.026425, 3.452487, 326332.221413, 0.176637, 13.075574, 7.639180, 0.000000, 3
140.050000, 2.424656, -1.059469, 3.484125, 326027.671287, 0.179240, 13.078561, 7.682145, 0.000000, 3
140.066667, 2.423242, -1.092512, 3.515754, 325721.121757, 0.181850, 13.081592, 7.725099, 0.000000, 3
140.083333, 2.421818, -1.125556, 3.547374, 325412.566762, 0.184468, 13.084666, 7.768039, 0.000000, 3
140.100000, 2.420385, -1.158600, 3.578985, 325102.001158, 0.187085, 13.087785, 7.810967, 0.000000, 3
140.116667, 2.418943, -1.191643, 3.610586, 324789.419821, 0.189707, 13.090946, 7.853883, 0.000000, 3
140.133333, 2.417491, -1.224687, 3.642178, 324474.817651, 0.192339, 13.094152, 7.896785, 0.000000, 3
140.150000, 2.416031, -1.257730, 3.673761, 324158.188675, 0.194971, 13.097401, 7.939675, 0.000000, 3
140.166667, 2.414560, -1.290774, 3.705334, 323839.527839, 0.197604, 13.100695, 7.978601, 0.000000, 3
140.183333, 2.413081, -1.323818, 3.736899, 323518.988716, 0.200249, 13.104032, 7.998086, 0.000000, 3
140.200000, 2.411597, -1.356861, 3.768458, 323197.348222, 0.202895, 13.107414, 8.017567, 0.000000, 3
140.216667, 2.410108, -1.389905, 3.800013, 322874.602196, 0.205539, 13.110840, 8.037042, 0.000000, 3
140.233333, 2.408614, -1.422948, 3.831562, 322550.748269, 0.208199, 13.114310, 8.048727, 0.000000, 3
140.250000, 2.407116, -1.455992, 3.863108, 322226.096418, 0.210858, 13.117824, 8.060410, 0.000000, 3
140.266667, 2.405614, -1.485175, 3.890789, 321900.645753, 0.213191, 13.121377, 8.070663, 0.000000, 3
140.283333, 2.404109, -1.514359, 3.918468, 321574.450520, 0.215533, 13.124969, 8.078634, 0.000000, 3
140.300000, 2.402601, -1.543542, 3.946143, 321247.602229, 0.217879, 13.128601, 8.085467, 0.000000, 3
140.316667, 2.401090, -1.572725, 3.973815, 320920.144281, 0.220224, 13.132271, 8.092300, 0.000000, 3
140.333333, 2.399576, -1.601909, 4.001485, 320610.410181, 0.222570, 13.135980, 8.099315, 0.000000, 3
140.350000, 2.398060, -1.631092, 4.029152, 320347.364255, 0.224927, 13.139729, 8.109562, 0.000000, 3
140.366667, 2.396540, -1.660275, 4.056816, 320083.768075, 0.227284, 13.143517, 8.119808, 0.000000, 3
140.383333, 2.395018, -1.689459, 4.084476, 319819.621565, 0.229640, 13.147345, 8.130053, 0.000000, 3
140.400000, 2.393492, -1.718642, 4.112134, 319554.923228, 0.232002, 13.151211, 8.140297, 0.000000, 3
140.416667, 2.391963, -1.747825, 4.139788, 319289.671573, 0.234370, 13.155118, 8.150539, 0.000000, 3
140.433333, 2.390431, -1.777009, 4.167439, 319023.865112, 0.236738, 13.159063, 8.160780, 0.000000, 3
140.450000, 2.388895, -1.806192, 4.195087, 318757.503071, 0.239105, 13.163048, 8.171020, 0.000000, 3
140.466667, 2.387356, -1.835375, 4.222732, 318490.583262, 0.241482, 13.167073, 8.178452, 0.000000, 3
140.483333, 2.385815, -1.864559, 4.250374, 318223.196355, 0.243860, 13.171137, 8.185277, 0.000000, 3
140.500000, 2.384271, -1.893742, 4.278013, 317955.361331, 0.246238, 13.175241, 8.192102, 0.000000, 3
140.516667, 2.382725, -1.910755, 4.293479, 317687.076605, 0.247569, 13.179367, 8.195921, 0.000000, 3
140.533333, 2.381176, -1.927767, 4.308943, 317418.440431, 0.248902, 13.183516, 8.200843, 0.000000, 3
140.550000, 2.379625, -1.944780, 4.324405, 317149.415028, 0.250238, 13.187686, 8.206570, 0.000000, 3
140.566667, 2.378072, -1.961792, 4.339864, 316879.972572, 0.251574, 13.191879, 8.212295, 0.000000, 3
140.583333, 2.376516, -1.978805, 4.355321, 316610.112868, 0.252910, 13.196094, 8.218020, 0.000000, 3
140.600000, 2.374958, -1.995817, 4.370775, 316339.835013, 0.254245, 13.200332, 8.223744, 0.000000, 3
140.616667, 2.373398, -2.012830, 4.386228, 316069.137401, 0.255580, 13.204592, 8.229467, 0.000000, 3
140.633333, 2.371835, -2.029842, 4.401677, 315798.019138, 0.256916, 13.208873, 8.235189, 0.000000, 3
140.650000, 2.370270, -2.046855, 4.417124, 315526.479329, 0.258257, 13.213178, 8.240910, 0.000000, 3
140.666667, 2.368702, -2.063867, 4.432569, 315254.516379, 0.259597, 13.217504, 8.246631, 0.000000, 3
140.683333, 2.367132, -2.080880, 4.448012, 314982.129402, 0.260937, 13.221853, 8.252350, 0.000000, 3
140.700000, 2.365559, -2.097892, 4.463451, 314709.317512, 0.262277, 13.226225, 8.258068, 0.000000, 3
140.716667, 2.363984, -2.114905, 4.478889, 314436.079829, 0.263617, 13.230618, 8.263786, 0.000000, 3
140.733333, 2.362406, -2.131917, 4.494324, 314162.414768, 0.264957, 13.235034, 8.269503, 0.000000, 3
140.750000, 2.360826, -2.148930, 4.509756, 313888.321456, 0.266300, 13.239473, 8.275218, 0.000000, 3
140.766667, 2.359244, -2.166463, 4.525707, 313613.799019, 0.267689, 13.243934, 8.281126, 0.000000, 3
140.783333, 2.357659, -2.183996, 4.541655, 313338.839545, 0.269079, 13.248419, 8.287033, 0.000000, 3
140.800000, 2.356071, -2.201529, 4.557600, 313063.442175, 0.270468, 13.252926, 8.292938, 0.000000, 3
140.816667, 2.354481, -2.219062, 4.573543, 312787.606053, 0.271858, 13.257457, 8.298843, 0.000000, 3
140.833333, 2.352889, -2.236595, 4.589484, 312511.330324, 0.273247, 13.262012, 8.304747, 0.000000, 3
140.850000, 2.351293, -2.254128, 4.605422, 312234.612732, 0.274637, 13.266589, 8.309981, 0.000000, 3
140.866667, 2.349696, -2.271661, 4.621357, 311957.474926, 0.276031, 13.271189, 8.313915, 0.000000, 3
140.883333, 2.348096, -2.289195, 4.637291, 311679.959607, 0.277425, 13.275813, 8.317850, 0.000000, 3
140.900000, 2.346494, -2.306728, 4.653222, 311402.065861, 0.278818, 13.280460, 8.321783, 0.000000, 3
140.916667, 2.344890, -2.324261, 4.669151, 311123.792075, 0.280212, 13.285130, 8.325716, 0.000000, 3
140.933333, 2.343284, -2.341794, 4.685077, 310845.137340, 0.281605, 13.289824, 8.329649, 0.000000, 3
140.950000, 2.341675, -2.359327, 4.701002, 310566.101454, 0.282998, 13.294540, 8.333704, 0.000000, 3
140.966667, 2.340064, -2.376860, 4.716924, 310286.677901, 0.284395, 13.299280, 8.339602, 0.000000, 3
140.983333, 2.338451, -2.394393, 4.732844, 310006.804786, 0.285793, 13.304043, 8.345498, 0.000000, 3
141.000000, 2.336835, -2.411926, 4.748761, 309726.480582, 0.287190, 13.308830, 8.351393, 0.000000, 3
141.016667, 2.335216, -2.437717, 4.772933, 309445.703769, 0.289312, 13.313652, 8.360346, 0.000000, 3
141.033333, 2.333595, -2.463508, 4.797102, 309164.370573, 0.291433, 13.318509, 8.369297, 0.000000, 3
141.050000, 2.331970, -2.489298, 4.821268, 308882.480295, 0.293561, 13.323402, 8.375622, 0.000000, 3
141.066667, 2.330342, -2.515089, 4.845431, 308600.119026, 0.295688, 13.328330, 8.381588, 0.000000, 3
141.083333, 2.328712, -2.540880, 4.869592, 308317.297169, 0.297816, 13.333293, 8.387553, 0.000000, 3
141.100000, 2.327079, -2.566671, 4.893749, 308034.013926, 0.299943, 13.338292, 8.393518, 0.000000, 3
141.116667, 2.325443, -2.592462, 4.917905, 307750.268501, 0.302076, 13.343327, 8.401693, 0.000000, 3
141.133333, 2.323804, -2.618252, 4.942057, 307465.984628, 0.304209, 13.348397, 8.410638, 0.000000, 3
141.150000, 2.322162, -2.644043, 4.966205, 307181.135058, 0.306343, 13.353503, 8.419582, 0.000000, 3
141.166667, 2.320517, -2.669834, 4.990351, 306895.717725, 0.308476, 13.358644, 8.428525, 0.000000, 3
141.183333, 2.318868, -2.695625, 5.014493, 306609.730565, 0.310612, 13.363821, 8.437467, 0.000000, 3
141.200000, 2.317216, -2.721416, 5.038632, 306323.172918, 0.312751, 13.369034, 8.446407, 0.000000, 3
141.216667, 2.315561, -2.747206, 5.062768, 306036.042733, 0.314889, 13.374282, 8.455346, 0.000000, 3
141.233333, 2.313903, -2.772997, 5.086900, 305748.337961, 0.317027, 13.379566, 8.464284, 0.000000, 3
141.250000, 2.312241, -2.798788, 5.111029, 305460.057956, 0.319167, 13.384885, 8.471859, 0.000000, 3
141.266667, 2.310576, -2.823862, 5.134438, 305171.248055, 0.321247, 13.390239, 8.477639, 0.000000, 3
141.283333, 2.308908, -2.848936, 5.157844, 304881.966759, 0.323327, 13.395628, 8.483418, 0.000000, 3
141.300000, 2.307238, -2.874010, 5.181248, 304592.213309, 0.325406, 13.401051, 8.489197, 0.000000, 3
141.316667, 2.305565, -2.899084, 5.204649, 304301.986253, 0.327486, 13.406509, 8.495549, 0.000000, 3
141.333333, 2.303889, -2.924158, 5.228047, 304011.264665, 0.329569, 13.412002, 8.504215, 0.000000, 3
141.350000, 2.302210, -2.949232, 5.251442, 303719.967162, 0.331652, 13.417530, 8.512880, 0.000000, 3
141.366667, 2.300527, -2.974306, 5.274833, 303428.093810, 0.333735, 13.423092, 8.521543, 0.000000, 3
141.383333, 2.298842, -2.999379, 5.298221, 303183.222017, 0.335818, 13.428689, 8.530205, 0.000000, 3
141.400000, 2.297153, -3.024453, 5.321606, 302959.605604, 0.337905, 13.434321, 8.536199, 0.000000, 3
141.416667, 2.295462, -3.049527, 5.344989, 302735.666871, 0.339992, 13.439987, 8.541973, 0.000000, 3
141.433333, 2.293768, -3.074601, 5.368369, 302511.410505, 0.342078, 13.445689, 8.547746, 0.000000, 3
141.450000, 2.292072, -3.099675, 5.391747, 302286.836421, 0.344165, 13.451425, 8.553518, 0.000000, 3
141.466667, 2.290374, -3.124749, 5.415123, 302061.944008, 0.346254, 13.457196, 8.561157, 0.000000, 3
141.483333, 2.288673, -3.149823, 5.438496, 301836.682390, 0.348344, 13.463001, 8.569813, 0.000000, 3
141.500000, 2.286968, -3.174897, 5.461865, 301611.024576, 0.350433, 13.468842, 8.578469, 0.000000, 3
141.516667, 2.285261, -3.177540, 5.462801, 301384.970050, 0.350517, 13.474684, 8.578815, 0.000000, 3
141.533333, 2.283553, -3.180183, 5.463735, 301158.736028, 0.350600, 13.480527, 8.579161, 0.000000, 3
141.550000, 2.281843, -3.182826, 5.464668, 300932.322796, 0.350684, 13.486372, 8.579507, 0.000000, 3
141.566667, 2.280132, -3.185468, 5.465600, 300705.730641, 0.350767, 13.492218, 8.579852, 0.000000, 3
141.583333, 2.278419, -3.188111, 5.466530, 300478.957738, 0.350850, 13.498065, 8.580196, 0.000000, 3
141.600000, 2.276705, -3.190754, 5.467459, 300252.004904, 0.350933, 13.503914, 8.580540, 0.000000, 3
141.616667, 2.274990, -3.193397, 5.468387, 300024.871373, 0.351016, 13.509765, 8.580884, 0.000000, 3
141.633333, 2.273273, -3.196040, 5.469313, 299797.556908, 0.351099, 13.515616, 8.581227, 0.000000, 3
141.650000, 2.271555, -3.198683, 5.470238, 299570.060746, 0.351182, 13.521469, 8.581570, 0.000000, 3
141.666667, 2.269836, -3.201326, 5.471161, 299342.382127, 0.351264, 13.527324, 8.581912, 0.000000, 3
141.683333, 2.268115, -3.203969, 5.472083, 299114.521343, 0.351347, 13.533180, 8.582253, 0.000000, 3
141.700000, 2.266393, -3.206611, 5.473004, 298886.477637, 0.351429, 13.539037, 8.582594, 0.000000, 3
141.716667, 2.264669, -3.209254, 5.473923, 298658.250777, 0.351511, 13.544895, 8.582935, 0.000000, 3
141.733333, 2.262944, -3.211897, 5.474841, 298429.840008, 0.351594, 13.550755, 8.583275, 0.000000, 3
141.750000, 2.261218, -3.214540, 5.475758, 298201.245628, 0.351675, 13.556616, 8.583614, 0.000000, 3
141.766667, 2.259490, -3.214962, 5.474452, 297972.466883, 0.351559, 13.562476, 8.583130, 0.000000, 3
141.783333, 2.257761, -3.215384, 5.473145, 297743.525085, 0.351442, 13.568333, 8.582646, 0.000000, 3
141.800000, 2.256031, -3.215806, 5.471837, 297514.420506, 0.351325, 13.574188, 8.582162, 0.000000, 3
141.816667, 2.254299, -3.216228, 5.470527, 297285.151847, 0.351208, 13.580042, 8.581677, 0.000000, 3
141.833333, 2.252567, -3.216650, 5.469216, 297055.719383, 0.351091, 13.585893, 8.581191, 0.000000, 3
141.850000, 2.250833, -3.217072, 5.467904, 296826.122341, 0.350973, 13.591743, 8.580705, 0.000000, 3
141.866667, 2.249098, -3.217494, 5.466591, 296596.360999, 0.350856, 13.597591, 8.580219, 0.000000, 3
141.883333, 2.247361, -3.217915, 5.465277, 296366.434586, 0.350738, 13.603436, 8.579732, 0.000000, 3
141.900000, 2.245624, -3.218337, 5.463961, 296136.342334, 0.350621, 13.609280, 8.579245, 0.000000, 3
141.916667, 2.243885, -3.218759, 5.462644, 295906.084522, 0.350503, 13.615122, 8.578757, 0.000000, 3
141.933333, 2.242145, -3.219181, 5.461326, 295675.660386, 0.350385, 13.620961, 8.578269, 0.000000, 3
141.950000, 2.240403, -3.219603, 5.460006, 295445.069160, 0.350267, 13.626799, 8.577780, 0.000000, 3
141.966667, 2.238660, -3.220025, 5.458686, 295214.311128, 0.350149, 13.632635, 8.577291, 0.000000, 3
141.983333, 2.236916, -3.220447, 5.457364, 294983.386049, 0.350031, 13.638469, 8.576801, 0.000000, 3
142.000000, 2.235171, -3.220869, 5.456040, 294752.293165, 0.349912, 13.644301, 8.576311, 0.000000, 3
142.016667, 2.233425, -3.230818, 5.464243, 294521.032236, 0.350646, 13.650145, 8.579349, 0.000000, 3
142.033333, 2.231676, -3.240767, 5.472444, 294289.507490, 0.351379, 13.656001, 8.582386, 0.000000, 3
142.050000, 2.229926, -3.250716, 5.480642, 294057.718288, 0.352112, 13.661870, 8.585423, 0.000000, 3
142.066667, 2.228173, -3.260666, 5.488839, 293825.663993, 0.352845, 13.667750, 8.588459, 0.000000, 3
142.083333, 2.226419, -3.270615, 5.497033, 293593.344494, 0.353578, 13.673643, 8.591494, 0.000000, 3
142.100000, 2.224662, -3.280564, 5.505226, 293360.759156, 0.354311, 13.679549, 8.593883, 0.000000, 3
142.116667, 2.222904, -3.290513, 5.513417, 293127.924543, 0.355045, 13.685466, 8.595905, 0.000000, 3
142.133333, 2.221144, -3.300462, 5.521606, 292894.849379, 0.355779, 13.691396, 8.597927, 0.000000, 3
142.150000, 2.219382, -3.310411, 5.529793, 292661.534044, 0.356512, 13.697337, 8.599949, 0.000000, 3
142.166667, 2.217618, -3.320360, 5.537978, 292427.977880, 0.357246, 13.703292, 8.601970, 0.000000, 3
142.183333, 2.215852, -3.330309, 5.546162, 292194.179710, 0.357979, 13.709258, 8.603991, 0.000000, 3
142.200000, 2.214085, -3.340259, 5.554343, 291960.138879, 0.358712, 13.715236, 8.606011, 0.000000, 3
142.216667, 2.212316, -3.350208, 5.562523, 291725.855255, 0.359445, 13.721227, 8.608030, 0.000000, 3
142.233333, 2.210544, -3.360157, 5.570701, 291491.328707, 0.360178, 13.727230, 8.610050, 0.000000, 3
142.250000, 2.208771, -3.370106, 5.578877, 291256.558585, 0.360910, 13.733245, 8.612068, 0.000000, 3
142.266667, 2.206997, -3.386019, 5.593016, 291021.543722, 0.362177, 13.739282, 8.615559, 0.000000, 3
142.283333, 2.205220, -3.401933, 5.607152, 290786.243007, 0.363444, 13.745339, 8.619933, 0.000000, 3
142.300000, 2.203440, -3.417846, 5.621286, 290550.632511, 0.364712, 13.751418, 8.625168, 0.000000, 3
142.316667, 2.201658, -3.433759, 5.635418, 290314.687830, 0.365980, 13.757517, 8.630402, 0.000000, 3
142.333333, 2.199874, -3.449673, 5.649547, 290078.840415, 0.367248, 13.763638, 8.635635, 0.000000, 3
142.350000, 2.198087, -3.465586, 5.663673, 289848.359596, 0.368516, 13.769780, 8.640867, 0.000000, 3
142.366667, 2.196298, -3.481499, 5.677797, 289617.555754, 0.369783, 13.775943, 8.646098, 0.000000, 3
142.383333, 2.194506, -3.497413, 5.691918, 289386.428377, 0.371050, 13.782127, 8.651328, 0.000000, 3
142.400000, 2.192711, -3.513326, 5.706037, 289154.975443, 0.372318, 13.788332, 8.655812, 0.000000, 3
142.416667, 2.190914, -3.529239, 5.720154, 288923.217601, 0.373586, 13.794559, 8.659297, 0.000000, 3
142.433333, 2.189116, -3.545153, 5.734268, 288691.180498, 0.374854, 13.800806, 8.662782, 0.000000, 3
142.450000, 2.187314, -3.561066, 5.748380, 288458.862567, 0.376122, 13.807075, 8.666267, 0.000000, 3
142.466667, 2.185511, -3.576979, 5.762490, 288226.264256, 0.377390, 13.813365, 8.669751, 0.000000, 3
142.483333, 2.183706, -3.592893, 5.776598, 287993.384001, 0.378658, 13.819676, 8.673234, 0.000000, 3
142.500000, 2.181898, -3.608806, 5.790704, 287760.222253, 0.379925, 13.826008, 8.676717, 0.000000, 3
142.516667, 2.180088, -3.599148, 5.779236, 287526.777454, 0.378895, 13.832323, 8.673885, 0.000000, 3
142.533333, 2.178277, -3.589490, 5.767767, 287293.218776, 0.377864, 13.838621, 8.671054, 0.000000, 3
142.550000, 2.176466, -3.579831, 5.756297, 287059.546454, 0.376834, 13.844901, 8.668221, 0.000000, 3
142.566667, 2.174653, -3.570173, 5.744826, 286825.760724, 0.375803, 13.851165, 8.665389, 0.000000, 3
142.583333, 2.172840, -3.560515, 5.733355, 286591.860817, 0.374772, 13.857411, 8.662557, 0.000000, 3
142.600000, 2.171025, -3.550857, 5.721882, 286357.845968, 0.373741, 13.863640, 8.659724, 0.000000, 3
142.616667, 2.169210, -3.541199, 5.710409, 286123.716416, 0.372711, 13.869852, 8.656891, 0.000000, 3
142.633333, 2.167394, -3.531540, 5.698934, 285889.471397, 0.371680, 13.876046, 8.653926, 0.000000, 3
142.650000, 2.165577, -3.521882, 5.687459, 285655.115156, 0.370650, 13.882224, 8.649676, 0.000000, 3
142.666667, 2.163759, -3.512224, 5.675983, 285420.681953, 0.369620, 13.888384, 8.645426, 0.000000, 3
142.683333, 2.161941, -3.502566, 5.664507, 285186.170978, 0.368591, 13.894527, 8.641175, 0.000000, 3
142.700000, 2.160123, -3.492908, 5.653030, 284951.582423, 0.367561, 13.900653, 8.636925, 0.000000, 3
142.716667, 2.158303, -3.483249, 5.641553, 284716.916477, 0.366531, 13.906762, 8.632674, 0.000000, 3
142.733333, 2.156483, -3.473591, 5.630074, 284482.172335, 0.365501, 13.912854, 8.628423, 0.000000, 3
142.750000, 2.154663, -3.463933, 5.618596, 284247.350187, 0.364471, 13.918928, 8.624171, 0.000000, 3
142.766667, 2.152841, -3.446451, 5.599293, 284012.449229, 0.362739, 13.924974, 8.617109, 0.000000, 3
142.783333, 2.151020, -3.428969, 5.579990, 283777.546478, 0.361010, 13.930991, 8.612343, 0.000000, 3
142.800000, 2.149199, -3.411488, 5.560686, 283542.579198, 0.359280, 13.936979, 8.607577, 0.000000, 3
142.816667, 2.147376, -3.394006, 5.541382, 283307.547565, 0.357551, 13.942938, 8.602810, 0.000000, 3
142.833333, 2.145554, -3.376524, 5.522078, 283072.450758, 0.355821, 13.948868, 8.598044, 0.000000, 3
142.850000, 2.143731, -3.359042, 5.502773, 282837.288953, 0.354092, 13.954770, 8.593277, 0.000000, 3
142.866667, 2.141907, -3.341560, 5.483467, 282602.062327, 0.352365, 13.960643, 8.586469, 0.000000, 3
142.883333, 2.140083, -3.324079, 5.464162, 282366.826782, 0.350639, 13.966487, 8.579319, 0.000000, 3
142.900000, 2.138259, -3.306597, 5.444856, 282131.590377, 0.348912, 13.972302, 8.572169, 0.000000, 3
142.916667, 2.136435, -3.289115, 5.425550, 281896.354200, 0.347186, 13.978088, 8.565019, 0.000000, 3
142.933333, 2.134612, -3.271633, 5.406245, 281661.118342, 0.345460, 13.983846, 8.557868, 0.000000, 3
142.950000, 2.132788, -3.254151, 5.386939, 281425.882396, 0.343736, 13.989575, 8.552331, 0.000000, 3
142.966667, 2.130964, -3.236670, 5.367633, 281190.601774, 0.342013, 13.995275, 8.547564, 0.000000, 3
142.983333, 2.129139, -3.219188, 5.348327, 280955.255288, 0.340290, 14.000947, 8.542797, 0.000000, 3
143.000000, 2.127314, -3.201706, 5.329020, 280719.843119, 0.338566, 14.006589, 8.538030, 0.000000, 3
143.016667, 2.125488, -3.196223, 5.321711, 280484.365444, 0.337914, 14.012221, 8.536225, 0.000000, 3
143.033333, 2.123662, -3.190740, 5.314402, 280248.739186, 0.337262, 14.017842, 8.534420, 0.000000, 3
143.050000, 2.121834, -3.185257, 5.307091, 280012.964635, 0.336609, 14.023452, 8.532615, 0.000000, 3
143.066667, 2.120005, -3.179774, 5.299779, 279777.041090, 0.335957, 14.029052, 8.530782, 0.000000, 3
143.083333, 2.118174, -3.174291, 5.292466, 279540.969833, 0.335306, 14.034640, 8.528074, 0.000000, 3
143.100000, 2.116343, -3.168808, 5.285151, 279304.773908, 0.334654, 14.040218, 8.525365, 0.000000, 3
143.116667, 2.114511, -3.163325, 5.277836, 279068.453082, 0.334003, 14.045784, 8.522655, 0.000000, 3
143.133333, 2.112678, -3.157843, 5.270520, 278832.007613, 0.333351, 14.051340, 8.519946, 0.000000, 3
143.150000, 2.110844, -3.152360, 5.263203, 278595.436281, 0.332700, 14.056885, 8.517236, 0.000000, 3
143.166667, 2.109008, -3.146877, 5.255885, 278358.739347, 0.332048, 14.062419, 8.514525, 0.000000, 3
143.183333, 2.107172, -3.141394, 5.248566, 278121.916087, 0.331396, 14.067943, 8.511815, 0.000000, 3
143.200000, 2.105335, -3.135911, 5.241246, 277884.966764, 0.330745, 14.073455, 8.509104, 0.000000, 3
143.216667, 2.103497, -3.130428, 5.233925, 277647.890657, 0.330093, 14.078957, 8.506392, 0.000000, 3
143.233333, 2.101658, -3.124945, 5.226603, 277410.688029, 0.329441, 14.084447, 8.503680, 0.000000, 3
143.250000, 2.099818, -3.119462, 5.219280, 277171.422437, 0.328789, 14.089927, 8.500968, 0.000000, 3
143.266667, 2.097977, -3.118909, 5.216886, 276914.354345, 0.328575, 14.095403, 8.500081, 0.000000, 3
143.283333, 2.096135, -3.118356, 5.214491, 276657.073961, 0.328362, 14.100876, 8.499194, 0.000000, 3
143.300000, 2.094290, -3.117803, 5.212093, 276399.580607, 0.328149, 14.106345, 8.498306, 0.000000, 3
143.316667, 2.092445, -3.117250, 5.209695, 276141.874144, 0.327935, 14.111811, 8.497418, 0.000000, 3
143.333333, 2.090598, -3.116697, 5.207295, 275883.953899, 0.327721, 14.117273, 8.496529, 0.000000, 3
143.350000, 2.088749, -3.116144, 5.204893, 275625.819203, 0.327507, 14.122731, 8.495639, 0.000000, 3
143.366667, 2.086899, -3.115591, 5.202490, 275367.470452, 0.327293, 14.128186, 8.494749, 0.000000, 3
143.383333, 2.085047, -3.115038, 5.200085, 275108.905916, 0.327079, 14.133638, 8.493859, 0.000000, 3
143.400000, 2.083194, -3.114485, 5.197679, 274850.124931, 0.326865, 14.139085, 8.493254, 0.000000, 3
143.416667, 2.081339, -3.113932, 5.195271, 274591.118342, 0.326651, 14.144529, 8.492659, 0.000000, 3
143.433333, 2.079482, -3.113379, 5.192861, 274331.885499, 0.326437, 14.149970, 8.492064, 0.000000, 3
143.450000, 2.077624, -3.112826, 5.190450, 274072.425759, 0.326223, 14.155407, 8.491469, 0.000000, 3
143.466667, 2.075764, -3.112273, 5.188037, 273812.738478, 0.326009, 14.160841, 8.490873, 0.000000, 3
143.483333, 2.073902, -3.111720, 5.185622, 273552.823015, 0.325794, 14.166271, 8.490277, 0.000000, 3
143.500000, 2.072039, -3.111167, 5.183206, 273292.678731, 0.325580, 14.171697, 8.489681, 0.000000, 3
143.516667, 2.070175, -3.091159, 5.161334, 273032.304990, 0.323637, 14.177091, 8.484280, 0.000000, 3
143.533333, 2.068309, -3.071152, 5.139461, 272771.848297, 0.321693, 14.182452, 8.478879, 0.000000, 3
143.550000, 2.066443, -3.051144, 5.117588, 272511.308877, 0.319750, 14.187782, 8.473478, 0.000000, 3
143.566667, 2.064577, -3.031137, 5.095714, 272250.685894, 0.317808, 14.193078, 8.467548, 0.000000, 3
143.583333, 2.062710, -3.011129, 5.073839, 271989.996489, 0.315870, 14.198343, 8.459447, 0.000000, 3
143.600000, 2.060843, -2.991122, 5.051965, 271729.306372, 0.313932, 14.203575, 8.451345, 0.000000, 3
143.616667, 2.058976, -2.971114, 5.030090, 271468.615655, 0.311994, 14.208775, 8.443243, 0.000000, 3
143.633333, 2.057109, -2.951107, 5.008215, 271207.924449, 0.310056, 14.213943, 8.435142, 0.000000, 3
143.650000, 2.055242, -2.931099, 4.986341, 270947.233920, 0.308122, 14.219078, 8.427040, 0.000000, 3
143.666667, 2.053375, -2.911092, 4.964466, 270686.542069, 0.306189, 14.224181, 8.418938, 0.000000, 3
143.683333, 2.051508, -2.891084, 4.942592, 270425.850060, 0.304257, 14.229252, 8.410836, 0.000000, 3
143.700000, 2.049641, -2.871077, 4.920717, 270165.158006, 0.302324, 14.234291, 8.402735, 0.000000, 3
143.716667, 2.047774, -2.851069, 4.898843, 269904.466018, 0.300392, 14.239297, 8.394776, 0.000000, 3
143.733333, 2.045907, -2.831062, 4.876968, 269643.768941, 0.298466, 14.244272, 8.389375, 0.000000, 3
143.750000, 2.044039, -2.811054, 4.855093, 269382.987975, 0.296539, 14.249214, 8.383974, 0.000000, 3
143.766667, 2.042171, -2.781551, 4.823722, 269122.122295, 0.293777, 14.254110, 8.376228, 0.000000, 3
143.783333, 2.040302, -2.752048, 4.792350, 268861.244668, 0.291016, 14.258961, 8.367537, 0.000000, 3
143.800000, 2.038434, -2.722545, 4.760979, 268600.384645, 0.288262, 14.263765, 8.355918, 0.000000, 3
143.816667, 2.036567, -2.693042, 4.729609, 268339.633691, 0.285509, 14.268523, 8.344300, 0.000000, 3
143.833333, 2.034700, -2.663539, 4.698239, 268078.992814, 0.282756, 14.273236, 8.332899, 0.000000, 3
143.850000, 2.032834, -2.634036, 4.666870, 267818.454629, 0.280012, 14.277903, 8.325153, 0.000000, 3
143.866667, 2.030968, -2.604533, 4.635501, 267557.904780, 0.277268, 14.282524, 8.317408, 0.000000, 3
143.883333, 2.029102, -2.575031, 4.604132, 267297.344441, 0.274524, 14.287099, 8.309662, 0.000000, 3
143.900000, 2.027236, -2.545528, 4.572763, 267036.772693, 0.271790, 14.291629, 8.298554, 0.000000, 3
143.916667, 2.025370, -2.516025, 4.541395, 266776.295448, 0.269056, 14.296114, 8.286936, 0.000000, 3
143.933333, 2.023505, -2.486522, 4.510027, 266515.928393, 0.266323, 14.300552, 8.275319, 0.000000, 3
143.950000, 2.021642, -2.457019, 4.478660, 266255.672532, 0.263597, 14.304946, 8.263701, 0.000000, 3
143.966667, 2.019778, -2.427516, 4.447294, 265995.527822, 0.260875, 14.309293, 8.252084, 0.000000, 3
143.983333, 2.017916, -2.398013, 4.415929, 265735.494221, 0.258153, 14.313596, 8.240468, 0.000000, 3
144.000000, 2.016055, -2.368510, 4.384565, 265475.572730, 0.255437, 14.317853, 8.228851, 0.000000, 3
144.016667, 2.014194, -2.343508, 4.357702, 265215.763306, 0.253115, 14.322072, 8.218902, 0.000000, 3
144.033333, 2.012334, -2.318506, 4.330839, 264956.013704, 0.250794, 14.326252, 8.208953, 0.000000, 3
144.050000, 2.010474, -2.293504, 4.303978, 264696.323951, 0.248473, 14.330393, 8.199004, 0.000000, 3
144.066667, 2.008614, -2.268502, 4.277116, 264436.695121, 0.246161, 14.334496, 8.191881, 0.000000, 3
144.083333, 2.006755, -2.243500, 4.250254, 264177.036537, 0.243850, 14.338560, 8.185248, 0.000000, 3
144.100000, 2.004895, -2.218498, 4.223392, 263917.332720, 0.241539, 14.342585, 8.178615, 0.000000, 3
144.116667, 2.003034, -2.193496, 4.196530, 263657.583846, 0.239229, 14.346573, 8.171554, 0.000000, 3
144.133333, 2.001174, -2.168493, 4.169667, 263397.803624, 0.236929, 14.350521, 8.161605, 0.000000, 3
144.150000, 1.999314, -2.143491, 4.142805, 263105.839175, 0.234628, 14.354432, 8.151656, 0.000000, 3
144.166667, 1.997454, -2.118489, 4.115943, 262758.739557, 0.232328, 14.358304, 8.141707, 0.000000, 3
144.183333, 1.995593, -2.093487, 4.089081, 262411.605483, 0.230033, 14.362138, 8.131758, 0.000000, 3
144.200000, 1.993733, -2.068485, 4.062218, 262064.437152, 0.227744, 14.365934, 8.121809, 0.000000, 3
144.216667, 1.991872, -2.043483, 4.035355, 261717.233373, 0.225455, 14.369691, 8.111860, 0.000000, 3
144.233333, 1.990011, -2.018481, 4.008492, 261369.994348, 0.223167, 14.373411, 8.101911, 0.000000, 3
144.250000, 1.988150, -1.993479, 3.981629, 261022.720277, 0.220886, 14.377092, 8.094229, 0.000000, 3
144.266667, 1.986288, -1.983215, 3.969503, 260675.312943, 0.219858, 14.380756, 8.091235, 0.000000, 3
144.283333, 1.984425, -1.972950, 3.957375, 260327.571792, 0.218831, 14.384404, 8.088241, 0.000000, 3
144.300000, 1.982559, -1.962686, 3.945245, 259979.493288, 0.217803, 14.388034, 8.085246, 0.000000, 3
144.316667, 1.980692, -1.952422, 3.933114, 259631.078056, 0.216774, 14.391647, 8.082250, 0.000000, 3
144.333333, 1.978823, -1.942157, 3.920980, 259282.323957, 0.215746, 14.395242, 8.079254, 0.000000, 3
144.350000, 1.976952, -1.931893, 3.908845, 258933.228854, 0.214718, 14.398821, 8.076258, 0.000000, 3
144.366667, 1.975079, -1.921629, 3.896708, 258583.793383, 0.213690, 14.402382, 8.072855, 0.000000, 3
144.383333, 1.973205, -1.911364, 3.884569, 258234.031995, 0.212667, 14.405927, 8.068359, 0.000000, 3
144.400000, 1.971329, -1.901100, 3.872429, 257883.990875, 0.211644, 14.409454, 8.063863, 0.000000, 3
144.416667, 1.969451, -1.890836, 3.860287, 257533.670577, 0.210620, 14.412965, 8.059366, 0.000000, 3
144.433333, 1.967573, -1.880571, 3.848144, 257183.068893, 0.209597, 14.416458, 8.054868, 0.000000, 3
144.450000, 1.965692, -1.870307, 3.835999, 256832.183621, 0.208573, 14.419934, 8.050370, 0.000000, 3
144.466667, 1.963810, -1.860043, 3.823853, 256481.015321, 0.207549, 14.423393, 8.045871, 0.000000, 3
144.483333, 1.961927, -1.849778, 3.811705, 256129.561799, 0.206525, 14.426835, 8.041372, 0.000000, 3
144.500000, 1.960042, -1.839514, 3.799556, 255777.822242, 0.205501, 14.430260, 8.036763, 0.000000, 3
144.516667, 1.958155, -1.809574, 3.767729, 255425.799971, 0.202834, 14.433641, 8.017117, 0.000000, 3
144.533333, 1.956270, -1.779635, 3.735905, 255074.154509, 0.200166, 14.436977, 7.997472, 0.000000, 3
144.550000, 1.954388, -1.749695, 3.704083, 254722.886852, 0.197499, 14.440269, 7.977829, 0.000000, 3
144.566667, 1.952507, -1.719756, 3.672263, 254371.999370, 0.194846, 14.443516, 7.937641, 0.000000, 3
144.583333, 1.950634, -1.689816, 3.640450, 254022.398344, 0.192195, 14.446719, 7.894438, 0.000000, 3
144.600000, 1.948768, -1.659876, 3.608644, 253674.222157, 0.189545, 14.449878, 7.851245, 0.000000, 3
144.616667, 1.946910, -1.629937, 3.576846, 253327.475807, 0.186908, 14.452994, 7.808063, 0.000000, 3
144.633333, 1.945059, -1.599997, 3.545056, 252982.165657, 0.184276, 14.456065, 7.764891, 0.000000, 3
144.650000, 1.943216, -1.570058, 3.513274, 252638.296693, 0.181645, 14.459092, 7.721730, 0.000000, 3
144.666667, 1.941381, -1.540118, 3.481499, 252295.873898, 0.179024, 14.462076, 7.678579, 0.000000, 3
144.683333, 1.939554, -1.510178, 3.449732, 251954.903619, 0.176411, 14.465016, 7.635439, 0.000000, 3
144.700000, 1.937734, -1.480239, 3.417973, 251615.390826, 0.173798, 14.467913, 7.592309, 0.000000, 3
144.716667, 1.935923, -1.450299, 3.386222, 251277.340487, 0.171194, 14.470766, 7.550891, 0.000000, 3
144.733333, 1.934118, -1.420360, 3.354478, 250940.683693, 0.168600, 14.473576, 7.511701, 0.000000, 3
144.750000, 1.932321, -1.390420, 3.322741, 250605.325690, 0.166007, 14.476343, 7.472520, 0.000000, 3
144.766667, 1.930531, -1.355729, 3.286260, 250271.270304, 0.163035, 14.479060, 7.427481, 0.000000, 3
144.783333, 1.928749, -1.321038, 3.249787, 249938.786379, 0.160076, 14.481728, 7.382453, 0.000000, 3
144.800000, 1.926976, -1.286346, 3.213322, 249607.878742, 0.157118, 14.484347, 7.337435, 0.000000, 3
144.816667, 1.925211, -1.251655, 3.176866, 249278.553580, 0.154174, 14.486916, 7.289571, 0.000000, 3
144.833333, 1.923455, -1.216964, 3.140419, 248950.945315, 0.151239, 14.489437, 7.240075, 0.000000, 3
144.850000, 1.921709, -1.182273, 3.103982, 248625.134954, 0.148305, 14.491909, 7.190592, 0.000000, 3
