Results from Tidal Range Scheme Title Line Here
144.866667, 1.919973, -1.147582, 3.067554, 248301.127039, 0.145391, 14.494332, 7.145129, 0.000000, 3
144.883333, 1.918245, -1.112890, 3.031135, 247978.748995, 0.142481, 14.496706, 7.100167, 0.000000, 3
144.900000, 1.916526, -1.078199, 2.994725, 247657.983812, 0.139574, 14.499033, 7.055216, 0.000000, 3
144.916667, 1.914815, -1.043508, 2.958323, 247338.837654, 0.136688, 14.501311, 7.010276, 0.000000, 3
144.933333, 1.913114, -1.008817, 2.921931, 247021.315324, 0.133803, 14.503541, 6.965346, 0.000000, 3
144.950000, 1.911421, -0.974126, 2.885546, 246705.422982, 0.130928, 14.505723, 6.920428, 0.000000, 3
144.966667, 1.909737, -0.939434, 2.849171, 246391.166786, 0.128068, 14.507858, 6.875520, 0.000000, 3
144.983333, 1.908061, -0.904743, 2.812805, 246078.552889, 0.125208, 14.509944, 6.830623, 0.000000, 3
145.000000, 1.906395, -0.870052, 2.776447, 245767.586084, 0.122365, 14.511984, 6.782829, 0.000000, 3
145.016667, 1.904738, -0.833898, 2.738636, 245458.405578, 0.119417, 14.513974, 6.731480, 0.000000, 3
145.033333, 1.903091, -0.797743, 2.700835, 245151.180204, 0.116470, 14.515915, 6.680146, 0.000000, 3
145.050000, 1.901455, -0.761589, 2.663044, 244845.917090, 0.113549, 14.517808, 6.628826, 0.000000, 3
145.066667, 1.899830, -0.725435, 2.625265, 244541.288145, 0.110629, 14.519651, 6.577520, 0.000000, 3
145.083333, 1.898215, -0.689280, 2.587495, 244227.289571, 0.107719, 14.521447, 6.526228, 0.000000, 3
145.100000, 1.896611, -0.653126, 2.549737, 243915.339701, 0.104829, 14.523194, 6.474951, 0.000000, 3
145.116667, 1.895017, -0.616972, 2.511989, 243605.447396, 0.101939, 14.524893, 6.423688, 0.000000, 3
145.133333, 1.893434, -0.580817, 2.474251, 243297.618695, 0.099068, 14.526544, 6.372440, 0.000000, 3
145.150000, 1.891861, -0.544663, 2.436524, 242991.859641, 0.096207, 14.528147, 6.321206, 0.000000, 3
145.166667, 1.890300, -0.508509, 2.398808, 242688.179098, 0.093348, 14.529703, 6.269839, 0.000000, 3
145.183333, 1.888748, -0.472354, 2.361103, 242386.590156, 0.090516, 14.531212, 6.213979, 0.000000, 3
145.200000, 1.887209, -0.436200, 2.323409, 242087.317158, 0.087685, 14.532673, 6.158137, 0.000000, 3
145.216667, 1.885682, -0.400046, 2.285728, 241790.368705, 0.084866, 14.534088, 6.102313, 0.000000, 3
145.233333, 1.884167, -0.363891, 2.248058, 241495.751994, 0.082066, 14.535456, 6.046506, 0.000000, 3
145.250000, 1.882664, -0.327737, 2.210401, 241203.474230, 0.079267, 14.536777, 5.990717, 0.000000, 3
145.266667, 1.881173, -0.307144, 2.188317, 240913.544028, 0.077635, 14.538071, 5.956558, 0.000000, 3
145.283333, 1.879688, -0.286551, 2.166239, 240624.919982, 0.076011, 14.539337, 5.921125, 0.000000, 3
145.300000, 1.878211, -0.265958, 2.144169, 240337.669526, 0.074388, 14.540577, 5.885703, 0.000000, 3
145.316667, 1.876741, -0.245365, 2.122106, 240051.796792, 0.072765, 14.541790, 5.850293, 0.000000, 3
145.333333, 1.875278, -0.224772, 2.100050, 239767.305910, 0.071143, 14.542976, 5.814894, 0.000000, 3
145.350000, 1.873822, -0.204179, 2.078001, 239484.201008, 0.069539, 14.544135, 5.779507, 0.000000, 3
145.366667, 1.872373, -0.183586, 2.055959, 239202.487619, 0.067936, 14.545267, 5.744131, 0.000000, 3
145.383333, 1.870931, -0.162993, 2.033924, 238922.169867, 0.066333, 14.546372, 5.708767, 0.000000, 3
145.400000, 1.869497, -0.142400, 2.011897, 238643.251877, 0.064731, 14.547451, 5.673414, 0.000000, 3
145.416667, 1.868069, -0.121807, 1.989876, 238365.737775, 0.063137, 14.548504, 5.636823, 0.000000, 3
145.433333, 1.866650, -0.101214, 1.967864, 238089.691923, 0.061554, 14.549530, 5.598777, 0.000000, 3
145.450000, 1.865238, -0.080621, 1.945859, 237815.192601, 0.059971, 14.550529, 5.560744, 0.000000, 3
145.466667, 1.863834, -0.060028, 1.923862, 237542.243784, 0.058389, 14.551502, 5.522725, 0.000000, 3
145.483333, 1.862438, -0.039435, 1.901873, 237270.850850, 0.056808, 14.552449, 5.484719, 0.000000, 3
145.500000, 1.861051, -0.018842, 1.879893, 237001.017777, 0.055244, 14.553370, 5.444246, 0.000000, 3
145.516667, 1.859672, 0.010155, 1.849517, 236732.871602, 0.053085, 14.554254, 5.387994, 0.000000, 3
145.533333, 1.858305, 0.039152, 1.819153, 236467.196186, 0.050927, 14.555103, 5.331766, 0.000000, 3
145.550000, 1.856952, 0.068149, 1.788803, 236204.000145, 0.048779, 14.555916, 5.275561, 0.000000, 3
145.566667, 1.855611, 0.097146, 1.758465, 235943.289309, 0.046649, 14.556694, 5.219380, 0.000000, 3
145.583333, 1.854283, 0.126143, 1.728140, 235685.070916, 0.044519, 14.557436, 5.163223, 0.000000, 3
145.600000, 1.852968, 0.155140, 1.697828, 235429.352218, 0.042393, 14.558142, 5.106821, 0.000000, 3
145.616667, 1.851665, 0.184137, 1.667529, 235176.153035, 0.040291, 14.558814, 5.046971, 0.000000, 3
145.633333, 1.850377, 0.213133, 1.637244, 234925.653605, 0.038191, 14.559450, 4.987148, 0.000000, 3
145.650000, 1.849103, 0.242130, 1.606972, 234677.861028, 0.036092, 14.560052, 4.927353, 0.000000, 3
145.666667, 1.847842, 0.271127, 1.576715, 234432.782421, 0.034015, 14.560619, 4.864711, 0.000000, 3
145.683333, 1.846597, 0.300124, 1.546472, 234190.567063, 0.031944, 14.561151, 4.801238, 0.000000, 3
145.700000, 1.845366, 0.329121, 1.516245, 233951.266546, 0.029875, 14.561649, 4.737798, 0.000000, 3
145.716667, 1.844150, 0.358118, 1.486032, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.733333, 1.844150, 0.387115, 1.457035, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.750000, 1.844150, 0.416112, 1.428038, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.766667, 1.844150, 0.452706, 1.391444, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.783333, 1.844150, 0.489301, 1.354849, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.800000, 1.844150, 0.525895, 1.318255, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.816667, 1.844150, 0.562490, 1.281661, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.833333, 1.844150, 0.599084, 1.245066, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.850000, 1.844150, 0.635678, 1.208472, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.866667, 1.844150, 0.672273, 1.171877, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.883333, 1.844150, 0.708867, 1.135283, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.900000, 1.844150, 0.745462, 1.098689, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.916667, 1.844150, 0.782056, 1.062094, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.933333, 1.844150, 0.818650, 1.025500, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.950000, 1.844150, 0.855245, 0.988905, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.966667, 1.844150, 0.891839, 0.952311, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
145.983333, 1.844150, 0.928434, 0.915717, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.000000, 1.844150, 0.965028, 0.879122, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.016667, 1.844150, 1.000399, 0.843751, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.033333, 1.844150, 1.035770, 0.808380, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.050000, 1.844150, 1.071141, 0.773009, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.066667, 1.844150, 1.106512, 0.737638, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.083333, 1.844150, 1.141883, 0.702267, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.100000, 1.844150, 1.177254, 0.666896, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.116667, 1.844150, 1.212625, 0.631525, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.133333, 1.844150, 1.247997, 0.596154, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.150000, 1.844150, 1.283368, 0.560783, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.166667, 1.844150, 1.318739, 0.525412, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.183333, 1.844150, 1.354110, 0.490041, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.200000, 1.844150, 1.389481, 0.454669, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.216667, 1.844150, 1.424852, 0.419298, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.233333, 1.844150, 1.460223, 0.383927, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.250000, 1.844150, 1.495594, 0.348556, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.266667, 1.844150, 1.520052, 0.324098, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.283333, 1.844150, 1.544511, 0.299639, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.300000, 1.844150, 1.568969, 0.275181, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.316667, 1.844150, 1.593428, 0.250723, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.333333, 1.844150, 1.617886, 0.226264, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.350000, 1.844150, 1.642344, 0.201806, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.366667, 1.844150, 1.666803, 0.177347, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.383333, 1.844150, 1.691261, 0.152889, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.400000, 1.844150, 1.715720, 0.128431, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.416667, 1.844150, 1.740178, 0.103972, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.433333, 1.844150, 1.764636, 0.079514, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.450000, 1.844150, 1.789095, 0.055055, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.466667, 1.844150, 1.813553, 0.030597, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.483333, 1.844150, 1.838012, 0.006139, 233714.887862, 0.000000, 14.561649, 0.000000, 0.000000, 2
146.500000, 1.844150, 1.862470, -0.018320, 233714.887862, 0.000000, 14.561649, -0.063780, -0.000000, 1
146.516667, 1.844167, 1.884499, -0.040333, 233718.071571, 0.000000, 14.561649, -0.140417, -0.000000, 1
146.533333, 1.844203, 1.906528, -0.062326, 233725.081063, 0.000000, 14.561649, -0.216986, -0.000000, 1
146.550000, 1.844258, 1.928558, -0.084299, 233735.911823, 0.000000, 14.561649, -0.293486, -0.000000, 1
146.566667, 1.844334, 1.950587, -0.106253, 233750.559303, 0.000000, 14.561649, -0.369918, -0.000000, 1
146.583333, 1.844429, 1.972616, -0.128187, 233769.021143, 0.000000, 14.561649, -0.446282, -0.000000, 1
146.600000, 1.844543, 1.994645, -0.150102, 233791.292722, 0.000000, 14.561649, -0.522577, -0.000000, 1
146.616667, 1.844677, 2.016674, -0.171997, 233817.368264, 0.000000, 14.561649, -0.598805, -0.000000, 1
146.633333, 1.844831, 2.038704, -0.193873, 233847.244191, 0.000000, 14.561649, -0.674964, -0.000000, 1
146.650000, 1.845004, 2.060733, -0.215729, 233880.914655, 0.000000, 14.561649, -0.751055, -0.000000, 1
146.666667, 1.845197, 2.082762, -0.237565, 233918.376005, 0.000000, 14.561649, -0.827079, -0.000000, 1
146.683333, 1.845409, 2.104791, -0.259382, 233959.622324, 0.000000, 14.561649, -0.903035, -0.000000, 1
146.700000, 1.845640, 2.126820, -0.281180, 234004.648775, 0.000000, 14.561649, -0.978923, -0.000000, 1
146.716667, 1.845891, 2.148850, -0.302958, 234053.448256, 0.000000, 14.561649, -1.054743, -0.000000, 1
146.733333, 1.846162, 2.170879, -0.324717, 234106.015859, 0.000000, 14.561649, -1.130496, -0.000000, 1
146.750000, 1.846452, 2.192908, -0.346456, 234162.345528, 0.000000, 14.561649, -1.206182, -0.000000, 1
146.766667, 1.846761, 2.218721, -0.371960, 234222.432285, 0.000000, 14.561649, -1.294973, -0.000000, 1
146.783333, 1.847092, 2.244534, -0.397442, 234286.925196, 0.000000, 14.561649, -1.383686, -0.000000, 1
146.800000, 1.847447, 2.270347, -0.422900, 234355.816880, 0.000000, 14.561649, -1.472320, -0.000000, 1
146.816667, 1.847823, 2.296160, -0.448337, 234429.098793, 0.000000, 14.561649, -1.560876, -0.000000, 1
146.833333, 1.848223, 2.321973, -0.473750, 234506.763459, 0.000000, 14.561649, -1.649352, -0.000000, 1
146.850000, 1.848645, 2.347786, -0.499141, 234588.802243, 0.000000, 14.561649, -1.737751, -0.000000, 1
146.866667, 1.849089, 2.373599, -0.524510, 234675.207576, 0.000000, 14.561649, -1.826071, -0.000000, 1
146.883333, 1.849556, 2.399412, -0.549856, 234765.969617, 0.000000, 14.561649, -1.914314, -0.000000, 1
146.900000, 1.850045, 2.425225, -0.575180, 234861.080705, 0.000000, 14.561649, -2.002478, -0.000000, 1
146.916667, 1.850557, 2.451038, -0.600481, 234960.529794, 0.000000, 14.561649, -2.090565, -0.000000, 1
146.933333, 1.851090, 2.476851, -0.625761, 235064.309136, 0.000000, 14.561649, -2.178574, -0.000000, 1
146.950000, 1.851646, 2.502664, -0.651018, 235172.408709, 0.000000, 14.561649, -2.266506, -0.000000, 1
146.966667, 1.852224, 2.528477, -0.676253, 235284.818448, 0.000000, 14.561649, -2.354361, -0.000000, 1
146.983333, 1.852825, 2.554290, -0.701465, 235401.528246, 0.000000, 14.561649, -2.442139, -0.000000, 1
147.000000, 1.853447, 2.580103, -0.726656, 235522.529063, 0.000000, 14.561649, -2.529840, -0.000000, 1
147.016667, 1.854091, 2.604593, -0.750502, 235647.809592, 0.000000, 14.561649, -2.612858, -0.000000, 1
147.033333, 1.854756, 2.629083, -0.774326, 235777.131443, 0.000000, 14.561649, -2.695803, -0.000000, 1
147.050000, 1.855442, 2.653573, -0.798130, 235910.484412, 0.000000, 14.561649, -2.778676, -0.000000, 1
147.066667, 1.856149, 2.678062, -0.821914, 236047.858258, 0.000000, 14.561649, -2.861478, -0.000000, 1
147.083333, 1.856876, 2.702552, -0.845677, 236189.241593, 0.000000, 14.561649, -2.944207, -0.000000, 1
147.100000, 1.857623, 2.727042, -0.869419, 236334.624101, 0.000000, 14.561649, -3.026865, -0.000000, 1
147.116667, 1.858392, 2.751532, -0.893140, 236483.995434, 0.000000, 14.561649, -3.109452, -0.000000, 1
147.133333, 1.859180, 2.776022, -0.916842, 236637.344095, 0.000000, 14.561649, -3.191967, -0.000000, 1
147.150000, 1.859989, 2.800512, -0.940522, 236794.658552, 0.000000, 14.561649, -3.274411, -0.000000, 1
147.166667, 1.860819, 2.825002, -0.964183, 236955.927238, 0.000000, 14.561649, -3.356785, -0.000000, 1
147.183333, 1.861668, 2.849492, -0.987823, 237121.139666, 0.000000, 14.561649, -3.439088, -0.000000, 1
147.200000, 1.862538, 2.873981, -1.011443, 237290.283088, 0.000000, 14.561649, -3.512561, -0.000000, 1
147.216667, 1.863426, 2.898471, -1.035045, 237462.916831, 0.000000, 14.561649, -3.576666, -0.000000, 1
147.233333, 1.864330, 2.922961, -1.058632, 237638.571546, 0.000000, 14.561649, -3.640728, -0.000000, 1
147.250000, 1.865248, 2.947451, -1.082203, 237817.239234, 0.000000, 14.561649, -3.704748, -0.000000, 1
147.266667, 1.866183, 2.969238, -1.103055, 237998.910763, 0.000000, 14.561649, -3.761007, -0.000000, 1
147.283333, 1.867131, 2.991025, -1.123894, 238183.200441, 0.000000, 14.561649, -3.815034, -0.000000, 1
147.300000, 1.868091, 3.012811, -1.144720, 238369.991549, 0.000000, 14.561649, -3.869028, -0.000000, 1
147.316667, 1.869065, 3.034598, -1.165533, 238559.276246, 0.000000, 14.561649, -3.922988, -0.000000, 1
147.333333, 1.870051, 3.056385, -1.186334, 238751.047789, 0.000000, 14.561649, -3.976915, -0.000000, 1
147.350000, 1.871050, 3.078172, -1.207122, 238945.298315, 0.000000, 14.561649, -4.029930, -0.000000, 1
147.366667, 1.872062, 3.099959, -1.227897, 239141.977770, 0.000000, 14.561649, -4.081227, -0.000000, 1
147.383333, 1.873085, 3.121745, -1.248660, 239340.996173, 0.000000, 14.561649, -4.132495, -0.000000, 1
147.400000, 1.874121, 3.143532, -1.269412, 239542.345687, 0.000000, 14.561649, -4.183732, -0.000000, 1
147.416667, 1.875168, 3.165319, -1.290151, 239746.019579, 0.000000, 14.561649, -4.234940, -0.000000, 1
147.433333, 1.876228, 3.187106, -1.310878, 239952.009992, 0.000000, 14.561649, -4.283433, -0.000000, 1
147.450000, 1.877298, 3.208893, -1.331594, 240160.179320, 0.000000, 14.561649, -4.329469, -0.000000, 1
147.466667, 1.878379, 3.230679, -1.352300, 240370.403340, 0.000000, 14.561649, -4.375482, -0.000000, 1
147.483333, 1.879471, 3.252466, -1.372995, 240582.674304, 0.000000, 14.561649, -4.421471, -0.000000, 1
147.500000, 1.880573, 3.274253, -1.393680, 240796.986673, 0.000000, 14.561649, -4.467437, -0.000000, 1
147.516667, 1.881686, 3.281112, -1.399426, 241013.333793, 0.000000, 14.561649, -4.480205, -0.000000, 1
147.533333, 1.882801, 3.287970, -1.405170, 241230.103590, 0.000000, 14.561649, -4.492969, -0.000000, 1
147.550000, 1.883918, 3.294829, -1.410911, 241447.295819, 0.000000, 14.561649, -4.505728, -0.000000, 1
147.566667, 1.885037, 3.301687, -1.416651, 241664.909125, 0.000000, 14.561649, -4.518483, -0.000000, 1
147.583333, 1.886158, 3.308546, -1.422388, 241882.942157, 0.000000, 14.561649, -4.531232, -0.000000, 1
147.600000, 1.887282, 3.315405, -1.428123, 242101.393561, 0.000000, 14.561649, -4.543977, -0.000000, 1
147.616667, 1.888407, 3.322263, -1.433856, 242320.260880, 0.000000, 14.561649, -4.556717, -0.000000, 1
147.633333, 1.889535, 3.329122, -1.439587, 242539.543867, 0.000000, 14.561649, -4.569452, -0.000000, 1
147.650000, 1.890665, 3.335980, -1.445315, 242759.240066, 0.000000, 14.561649, -4.582182, -0.000000, 1
147.666667, 1.891797, 3.342839, -1.451042, 242979.349233, 0.000000, 14.561649, -4.594908, -0.000000, 1
147.683333, 1.892931, 3.349698, -1.456766, 243199.868910, 0.000000, 14.561649, -4.607629, -0.000000, 1
147.700000, 1.894067, 3.356556, -1.462489, 243420.798854, 0.000000, 14.561649, -4.620346, -0.000000, 1
147.716667, 1.895206, 3.363415, -1.468209, 243642.137716, 0.000000, 14.561649, -4.633057, -0.000000, 1
147.733333, 1.896346, 3.370273, -1.473927, 243863.883040, 0.000000, 14.561649, -4.645764, -0.000000, 1
147.750000, 1.897489, 3.377132, -1.479643, 244086.035688, 0.000000, 14.561649, -4.658467, -0.000000, 1
147.766667, 1.898633, 3.382319, -1.483686, 244308.592102, 0.000000, 14.561649, -4.667450, -0.000000, 1
147.783333, 1.899779, 3.387506, -1.487727, 244531.375259, 0.000000, 14.561649, -4.676431, -0.000000, 1
147.800000, 1.900926, 3.392694, -1.491768, 244747.121938, 0.000000, 14.561649, -4.685410, -0.000000, 1
147.816667, 1.902074, 3.397881, -1.495807, 244961.357406, 0.000000, 14.561649, -4.694385, -0.000000, 1
147.833333, 1.903223, 3.403068, -1.499845, 245175.815351, 0.000000, 14.561649, -4.703358, -0.000000, 1
147.850000, 1.904374, 3.408255, -1.503881, 245390.495632, 0.000000, 14.561649, -4.711850, -0.000000, 1
147.866667, 1.905525, 3.413442, -1.507917, 245605.374802, 0.000000, 14.561649, -4.720319, -0.000000, 1
147.883333, 1.906678, 3.418630, -1.511951, 245820.452735, 0.000000, 14.561649, -4.728787, -0.000000, 1
147.900000, 1.907832, 3.423817, -1.515985, 246035.727184, 0.000000, 14.561649, -4.737252, -0.000000, 1
147.916667, 1.908987, 3.429004, -1.520017, 246251.199081, 0.000000, 14.561649, -4.745716, -0.000000, 1
147.933333, 1.910142, 3.434191, -1.524049, 246466.866181, 0.000000, 14.561649, -4.754177, -0.000000, 1
147.950000, 1.911299, 3.439378, -1.528079, 246682.729415, 0.000000, 14.561649, -4.762635, -0.000000, 1
147.966667, 1.912457, 3.444566, -1.532108, 246898.787600, 0.000000, 14.561649, -4.771092, -0.000000, 1
147.983333, 1.913616, 3.449753, -1.536137, 247115.040607, 0.000000, 14.561649, -4.779546, -0.000000, 1
148.000000, 1.914776, 3.454940, -1.540164, 247331.487252, 0.000000, 14.561649, -4.787998, -0.000000, 1
148.016667, 1.915937, 3.469090, -1.553153, 247548.126352, 0.000000, 14.561649, -4.815260, -0.000000, 1
148.033333, 1.917104, 3.483240, -1.566137, 247765.807842, 0.000000, 14.561649, -4.842509, -0.000000, 1
148.050000, 1.918276, 3.497390, -1.579115, 247984.527937, 0.000000, 14.561649, -4.869747, -0.000000, 1
148.066667, 1.919454, 3.511541, -1.592087, 248204.283908, 0.000000, 14.561649, -4.896973, -0.000000, 1
148.083333, 1.920637, 3.525691, -1.605054, 248425.073025, 0.000000, 14.561649, -4.923563, -0.000000, 1
148.100000, 1.921825, 3.539841, -1.618015, 248646.862973, 0.000000, 14.561649, -4.949166, -0.000000, 1
148.116667, 1.923019, 3.553991, -1.630972, 248869.606675, 0.000000, 14.561649, -4.974759, -0.000000, 1
148.133333, 1.924218, 3.568141, -1.643923, 249093.301440, 0.000000, 14.561649, -5.000342, -0.000000, 1
148.150000, 1.925422, 3.582291, -1.656869, 249317.944578, 0.000000, 14.561649, -5.025915, -0.000000, 1
148.166667, 1.926631, 3.596441, -1.669811, 249543.533396, 0.000000, 14.561649, -5.051478, -0.000000, 1
148.183333, 1.927845, 3.610591, -1.682747, 249770.064147, 0.000000, 14.561649, -5.077030, -0.000000, 1
148.200000, 1.929064, 3.624742, -1.695678, 249997.534138, 0.000000, 14.561649, -5.102573, -0.000000, 1
148.216667, 1.930288, 3.638892, -1.708604, 250225.939621, 0.000000, 14.561649, -5.127044, -0.000000, 1
148.233333, 1.931517, 3.653042, -1.721525, 250455.231493, 0.000000, 14.561649, -5.150972, -0.000000, 1
148.250000, 1.932750, 3.667192, -1.734442, 250685.381777, 0.000000, 14.561649, -5.174892, -0.000000, 1
148.266667, 1.933988, 3.683109, -1.749120, 250916.387824, 0.000000, 14.561649, -5.202075, -0.000000, 1
148.283333, 1.935232, 3.699025, -1.763794, 251148.393509, 0.000000, 14.561649, -5.229248, -0.000000, 1
148.300000, 1.936480, 3.714942, -1.778462, 251381.396093, 0.000000, 14.561649, -5.256411, -0.000000, 1
148.316667, 1.937734, 3.730859, -1.793124, 251615.390726, 0.000000, 14.561649, -5.283564, -0.000000, 1
148.333333, 1.938994, 3.746775, -1.807782, 251850.374667, 0.000000, 14.561649, -5.310707, -0.000000, 1
148.350000, 1.940258, 3.762692, -1.822434, 252086.346226, 0.000000, 14.561649, -5.337840, -0.000000, 1
148.366667, 1.941528, 3.778609, -1.837081, 252323.300553, 0.000000, 14.561649, -5.364964, -0.000000, 1
148.383333, 1.942803, 3.794525, -1.851722, 252561.234906, 0.000000, 14.561649, -5.392078, -0.000000, 1
148.400000, 1.944084, 3.810442, -1.866358, 252800.146540, 0.000000, 14.561649, -5.419182, -0.000000, 1
148.416667, 1.945369, 3.826359, -1.880989, 253040.030605, 0.000000, 14.561649, -5.446277, -0.000000, 1
148.433333, 1.946660, 3.842275, -1.895615, 253280.886462, 0.000000, 14.561649, -5.473362, -0.000000, 1
148.450000, 1.947956, 3.858192, -1.910236, 253522.709261, 0.000000, 14.561649, -5.499173, -0.000000, 1
148.466667, 1.949257, 3.874109, -1.924852, 253765.439463, 0.000000, 14.561649, -5.524435, -0.000000, 1
148.483333, 1.950562, 3.890025, -1.939463, 254009.051224, 0.000000, 14.561649, -5.549689, -0.000000, 1
148.500000, 1.951873, 3.905942, -1.954069, 254253.541851, 0.000000, 14.561649, -5.574935, -0.000000, 1
148.516667, 1.953188, 3.891678, -1.938491, 254498.908647, 0.000000, 14.561649, -5.548009, -0.000000, 1
148.533333, 1.954495, 3.877415, -1.922920, 254742.856034, 0.000000, 14.561649, -5.521096, -0.000000, 1
148.550000, 1.955795, 3.863151, -1.907356, 254985.388061, 0.000000, 14.561649, -5.494196, -0.000000, 1
148.566667, 1.957087, 3.848887, -1.891800, 255226.509822, 0.000000, 14.561649, -5.466297, -0.000000, 1
148.583333, 1.958371, 3.834624, -1.876252, 255466.181246, 0.000000, 14.561649, -5.437504, -0.000000, 1
148.600000, 1.959648, 3.820360, -1.860712, 255704.367539, 0.000000, 14.561649, -5.408726, -0.000000, 1
148.616667, 1.960916, 3.806096, -1.845180, 255941.072774, 0.000000, 14.561649, -5.379963, -0.000000, 1
148.633333, 1.962177, 3.791833, -1.829656, 256176.302062, 0.000000, 14.561649, -5.351214, -0.000000, 1
148.650000, 1.963430, 3.777569, -1.814139, 256410.060505, 0.000000, 14.561649, -5.322480, -0.000000, 1
148.666667, 1.964675, 3.763305, -1.798631, 256642.353196, 0.000000, 14.561649, -5.293760, -0.000000, 1
148.683333, 1.965912, 3.749042, -1.783130, 256873.184170, 0.000000, 14.561649, -5.265055, -0.000000, 1
148.700000, 1.967141, 3.734778, -1.767637, 257102.557455, 0.000000, 14.561649, -5.236365, -0.000000, 1
148.716667, 1.968363, 3.720514, -1.752152, 257330.478117, 0.000000, 14.561649, -5.207689, -0.000000, 1
148.733333, 1.969576, 3.706251, -1.736674, 257556.950166, 0.000000, 14.561649, -5.179027, -0.000000, 1
148.750000, 1.970782, 3.691987, -1.721205, 257781.978651, 0.000000, 14.561649, -5.150379, -0.000000, 1
148.766667, 1.971980, 3.680659, -1.708678, 258005.567566, 0.000000, 14.561649, -5.127182, -0.000000, 1
148.783333, 1.973172, 3.669331, -1.696159, 258227.956595, 0.000000, 14.561649, -5.103523, -0.000000, 1
148.800000, 1.974358, 3.658003, -1.683645, 258449.130723, 0.000000, 14.561649, -5.078805, -0.000000, 1
148.816667, 1.975536, 3.646675, -1.671139, 258669.044576, 0.000000, 14.561649, -5.054101, -0.000000, 1
148.833333, 1.976708, 3.635347, -1.658639, 258887.704113, 0.000000, 14.561649, -5.029410, -0.000000, 1
148.850000, 1.977873, 3.624019, -1.646145, 259105.112144, 0.000000, 14.561649, -5.004732, -0.000000, 1
148.866667, 1.979032, 3.612691, -1.633659, 259321.272520, 0.000000, 14.561649, -4.980067, -0.000000, 1
148.883333, 1.980183, 3.601362, -1.621179, 259536.189085, 0.000000, 14.561649, -4.955416, -0.000000, 1
148.900000, 1.981328, 3.590034, -1.608706, 259749.864630, 0.000000, 14.561649, -4.930777, -0.000000, 1
148.916667, 1.982467, 3.578706, -1.596239, 259962.304034, 0.000000, 14.561649, -4.905688, -0.000000, 1
148.933333, 1.983599, 3.567378, -1.583779, 260173.490205, 0.000000, 14.561649, -4.879537, -0.000000, 1
148.950000, 1.984724, 3.556050, -1.571327, 260383.380971, 0.000000, 14.561649, -4.853401, -0.000000, 1
148.966667, 1.985842, 3.544722, -1.558881, 260591.979135, 0.000000, 14.561649, -4.827280, -0.000000, 1
148.983333, 1.986953, 3.533394, -1.546442, 260799.289586, 0.000000, 14.561649, -4.801174, -0.000000, 1
149.000000, 1.988057, 3.522066, -1.534009, 261005.315114, 0.000000, 14.561649, -4.775081, -0.000000, 1
149.016667, 1.989154, 3.523703, -1.534549, 261210.060593, 0.000000, 14.561649, -4.776214, -0.000000, 1
149.033333, 1.990251, 3.525339, -1.535089, 261414.693495, 0.000000, 14.561649, -4.777347, -0.000000, 1
149.050000, 1.991347, 3.526976, -1.535630, 261619.214910, 0.000000, 14.561649, -4.778482, -0.000000, 1
149.066667, 1.992442, 3.528613, -1.536171, 261823.624888, 0.000000, 14.561649, -4.779618, -0.000000, 1
149.083333, 1.993537, 3.530250, -1.536713, 262027.924518, 0.000000, 14.561649, -4.780755, -0.000000, 1
149.100000, 1.994631, 3.531886, -1.537255, 262232.113849, 0.000000, 14.561649, -4.781893, -0.000000, 1
149.116667, 1.995725, 3.533523, -1.537798, 262436.192926, 0.000000, 14.561649, -4.783033, -0.000000, 1
149.133333, 1.996818, 3.535160, -1.538342, 262640.161796, 0.000000, 14.561649, -4.784174, -0.000000, 1
149.150000, 1.997911, 3.536797, -1.538886, 262844.020506, 0.000000, 14.561649, -4.785316, -0.000000, 1
149.166667, 1.999003, 3.538433, -1.539431, 263047.770146, 0.000000, 14.561649, -4.786460, -0.000000, 1
149.183333, 2.000094, 3.540070, -1.539976, 263247.000815, 0.000000, 14.561649, -4.787604, -0.000000, 1
149.200000, 2.001185, 3.541707, -1.540522, 263399.320509, 0.000000, 14.561649, -4.788750, -0.000000, 1
149.216667, 2.002275, 3.543344, -1.541068, 263551.588325, 0.000000, 14.561649, -4.789896, -0.000000, 1
149.233333, 2.003365, 3.544980, -1.541615, 263703.805063, 0.000000, 14.561649, -4.791043, -0.000000, 1
149.250000, 2.004455, 3.546617, -1.542162, 263855.970740, 0.000000, 14.561649, -4.792191, -0.000000, 1
149.266667, 2.005545, 3.549675, -1.544131, 264008.084593, 0.000000, 14.561649, -4.796324, -0.000000, 1
149.283333, 2.006634, 3.552734, -1.546100, 264160.241743, 0.000000, 14.561649, -4.800456, -0.000000, 1
149.300000, 2.007724, 3.555792, -1.548068, 264312.442936, 0.000000, 14.561649, -4.804587, -0.000000, 1
149.316667, 2.008815, 3.558851, -1.550036, 264464.687357, 0.000000, 14.561649, -4.808718, -0.000000, 1
149.333333, 2.009905, 3.561909, -1.552004, 264616.974973, 0.000000, 14.561649, -4.812848, -0.000000, 1
149.350000, 2.010996, 3.564968, -1.553971, 264769.304972, 0.000000, 14.561649, -4.816977, -0.000000, 1
149.366667, 2.012088, 3.568026, -1.555939, 264921.678878, 0.000000, 14.561649, -4.821106, -0.000000, 1
149.383333, 2.013179, 3.571085, -1.557905, 265074.095099, 0.000000, 14.561649, -4.825234, -0.000000, 1
149.400000, 2.014271, 3.574143, -1.559872, 265226.554381, 0.000000, 14.561649, -4.829361, -0.000000, 1
149.416667, 2.015363, 3.577202, -1.561838, 265379.056690, 0.000000, 14.561649, -4.833488, -0.000000, 1
149.433333, 2.016456, 3.580260, -1.563804, 265531.601214, 0.000000, 14.561649, -4.837614, -0.000000, 1
149.450000, 2.017549, 3.583319, -1.565770, 265684.187920, 0.000000, 14.561649, -4.841739, -0.000000, 1
149.466667, 2.018642, 3.586377, -1.567735, 265836.817552, 0.000000, 14.561649, -4.845864, -0.000000, 1
149.483333, 2.019735, 3.589436, -1.569700, 265989.489300, 0.000000, 14.561649, -4.849988, -0.000000, 1
149.500000, 2.020829, 3.592494, -1.571665, 266142.203129, 0.000000, 14.561649, -4.854112, -0.000000, 1
149.516667, 2.021923, 3.559460, -1.537537, 266294.959784, 0.000000, 14.561649, -4.782484, -0.000000, 1
149.533333, 2.023000, 3.526425, -1.503425, 266445.376537, 0.000000, 14.561649, -4.710892, -0.000000, 1
149.550000, 2.024061, 3.493391, -1.469330, 266593.458537, 0.000000, 14.561649, -4.635548, -0.000000, 1
149.566667, 2.025104, 3.460356, -1.435252, 266739.092011, 0.000000, 14.561649, -4.559820, -0.000000, 1
149.583333, 2.026129, 3.427322, -1.401193, 266882.268138, 0.000000, 14.561649, -4.484132, -0.000000, 1
149.600000, 2.027137, 3.394287, -1.367150, 267022.992843, 0.000000, 14.561649, -4.408482, -0.000000, 1
149.616667, 2.028127, 3.361253, -1.333125, 267161.272025, 0.000000, 14.561649, -4.332871, -0.000000, 1
149.633333, 2.029100, 3.328218, -1.299118, 267297.109231, 0.000000, 14.561649, -4.257082, -0.000000, 1
149.650000, 2.030055, 3.295184, -1.265128, 267430.503323, 0.000000, 14.561649, -4.173156, -0.000000, 1
149.666667, 2.030992, 3.262149, -1.231158, 267561.203167, 0.000000, 14.561649, -4.089279, -0.000000, 1
149.683333, 2.031908, 3.229115, -1.197207, 267689.213913, 0.000000, 14.561649, -4.005103, -0.000000, 1
149.700000, 2.032806, 3.196080, -1.163275, 267814.530595, 0.000000, 14.561649, -3.917132, -0.000000, 1
149.716667, 2.033683, 3.163046, -1.129363, 267937.038034, 0.000000, 14.561649, -3.829212, -0.000000, 1
149.733333, 2.034540, 3.130011, -1.095471, 268056.741353, 0.000000, 14.561649, -3.740785, -0.000000, 1
149.750000, 2.035378, 3.096977, -1.061599, 268173.629352, 0.000000, 14.561649, -3.648788, -0.000000, 1
149.766667, 2.036194, 3.074042, -1.037848, 268287.593857, 0.000000, 14.561649, -3.584279, -0.000000, 1
149.783333, 2.036995, 3.051107, -1.014112, 268399.496138, 0.000000, 14.561649, -3.519810, -0.000000, 1
149.800000, 2.037782, 3.028172, -0.990390, 268509.340130, 0.000000, 14.561649, -3.448025, -0.000000, 1
149.816667, 2.038552, 3.005237, -0.966685, 268616.900252, 0.000000, 14.561649, -3.365495, -0.000000, 1
149.833333, 2.039304, 2.982302, -0.942998, 268721.844046, 0.000000, 14.561649, -3.283031, -0.000000, 1
149.850000, 2.040037, 2.959367, -0.919330, 268824.177158, 0.000000, 14.561649, -3.200631, -0.000000, 1
149.866667, 2.040751, 2.936432, -0.895681, 268923.904429, 0.000000, 14.561649, -3.118297, -0.000000, 1
149.883333, 2.041447, 2.913497, -0.872050, 269021.030677, 0.000000, 14.561649, -3.036027, -0.000000, 1
149.900000, 2.042124, 2.890562, -0.848438, 269115.560691, 0.000000, 14.561649, -2.953823, -0.000000, 1
149.916667, 2.042782, 2.867627, -0.824845, 269207.499237, 0.000000, 14.561649, -2.871683, -0.000000, 1
149.933333, 2.043422, 2.844692, -0.801270, 269296.851052, 0.000000, 14.561649, -2.789607, -0.000000, 1
149.950000, 2.044043, 2.821757, -0.777714, 269383.620849, 0.000000, 14.561649, -2.707596, -0.000000, 1
149.966667, 2.044646, 2.798822, -0.754176, 269467.813315, 0.000000, 14.561649, -2.625649, -0.000000, 1
149.983333, 2.045231, 2.775887, -0.730656, 269549.432335, 0.000000, 14.561649, -2.543766, -0.000000, 1
150.000000, 2.045797, 2.752952, -0.707155, 269628.482547, 0.000000, 14.561649, -2.461947, -0.000000, 1
150.016667, 2.046345, 2.742072, -0.695727, 269704.967785, 0.000000, 14.561649, -2.422162, -0.000000, 1
150.033333, 2.046884, 2.731192, -0.684309, 269780.196409, 0.000000, 14.561649, -2.382408, -0.000000, 1
150.050000, 2.047413, 2.720312, -0.672899, 269854.169535, 0.000000, 14.561649, -2.342686, -0.000000, 1
150.066667, 2.047934, 2.709433, -0.661498, 269926.889046, 0.000000, 14.561649, -2.302994, -0.000000, 1
150.083333, 2.048446, 2.698553, -0.650107, 269998.357594, 0.000000, 14.561649, -2.263334, -0.000000, 1
150.100000, 2.048949, 2.687673, -0.638724, 270068.577050, 0.000000, 14.561649, -2.223705, -0.000000, 1
150.116667, 2.049443, 2.676793, -0.627350, 270137.549281, 0.000000, 14.561649, -2.184108, -0.000000, 1
150.133333, 2.049928, 2.665913, -0.615985, 270205.276144, 0.000000, 14.561649, -2.144541, -0.000000, 1
150.150000, 2.050404, 2.655033, -0.604629, 270271.759493, 0.000000, 14.561649, -2.105005, -0.000000, 1
150.166667, 2.050871, 2.644153, -0.593282, 270337.001174, 0.000000, 14.561649, -2.065500, -0.000000, 1
150.183333, 2.051330, 2.633273, -0.581944, 270401.003030, 0.000000, 14.561649, -2.026027, -0.000000, 1
150.200000, 2.051779, 2.622394, -0.570614, 270463.767667, 0.000000, 14.561649, -1.986583, -0.000000, 1
150.216667, 2.052220, 2.611514, -0.559294, 270525.296141, 0.000000, 14.561649, -1.947171, -0.000000, 1
150.233333, 2.052652, 2.600634, -0.547982, 270585.590274, 0.000000, 14.561649, -1.907790, -0.000000, 1
150.250000, 2.053075, 2.589754, -0.536679, 270644.651884, 0.000000, 14.561649, -1.868439, -0.000000, 1
150.266667, 2.053489, 2.576029, -0.522540, 270702.482781, 0.000000, 14.561649, -1.819213, -0.000000, 1
150.283333, 2.053892, 2.562303, -0.508411, 270758.777777, 0.000000, 14.561649, -1.770025, -0.000000, 1
150.300000, 2.054284, 2.548578, -0.494294, 270813.539507, 0.000000, 14.561649, -1.720875, -0.000000, 1
150.316667, 2.054665, 2.534853, -0.480187, 270866.770595, 0.000000, 14.561649, -1.671763, -0.000000, 1
150.333333, 2.055036, 2.521127, -0.466092, 270918.472111, 0.000000, 14.561649, -1.622689, -0.000000, 1
150.350000, 2.055395, 2.507402, -0.452007, 270968.646663, 0.000000, 14.561649, -1.573654, -0.000000, 1
150.366667, 2.055743, 2.493677, -0.437933, 271017.296077, 0.000000, 14.561649, -1.524656, -0.000000, 1
150.383333, 2.056081, 2.479951, -0.423870, 271064.422168, 0.000000, 14.561649, -1.475697, -0.000000, 1
150.400000, 2.056408, 2.466226, -0.409818, 271110.027518, 0.000000, 14.561649, -1.426775, -0.000000, 1
150.416667, 2.056723, 2.452501, -0.395777, 271154.113926, 0.000000, 14.561649, -1.377891, -0.000000, 1
150.433333, 2.057028, 2.438775, -0.381747, 271196.683181, 0.000000, 14.561649, -1.329046, -0.000000, 1
150.450000, 2.057322, 2.425050, -0.367728, 271237.737066, 0.000000, 14.561649, -1.280237, -0.000000, 1
150.466667, 2.057605, 2.411325, -0.353719, 271277.277354, 0.000000, 14.561649, -1.231467, -0.000000, 1
150.483333, 2.057878, 2.397599, -0.339722, 271315.305808, 0.000000, 14.561649, -1.182734, -0.000000, 1
150.500000, 2.058139, 2.383874, -0.325735, 271351.824186, 0.000000, 14.561649, -1.134039, -0.000000, 1
150.516667, 2.058390, 2.344304, -0.285914, 271386.834234, 0.000000, 14.561649, -0.995405, -0.000000, 1
150.533333, 2.058610, 2.304735, -0.246125, 271417.560802, 0.000000, 14.561649, -0.856878, -0.000000, 1
150.550000, 2.058800, 2.265165, -0.206365, 271444.008253, 0.000000, 14.561649, -0.718458, -0.000000, 1
150.566667, 2.058958, 2.225595, -0.166637, 271466.181652, 0.000000, 14.561649, -0.580144, -0.000000, 1
150.583333, 2.059087, 2.186026, -0.126939, 271484.085228, 0.000000, 14.561649, -0.441936, -0.000000, 1
150.600000, 2.059184, 2.146456, -0.087272, 271497.722369, 0.000000, 14.561649, -0.303835, -0.000000, 1
150.616667, 2.059251, 2.106886, -0.047635, 271507.097942, 0.000000, 14.561649, -0.165840, -0.000000, 1
150.633333, 2.059288, 2.067317, -0.008029, 271512.215204, 0.000000, 14.561649, -0.027952, -0.000000, 1
150.650000, 2.059294, 2.027747, 0.031547, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.666667, 2.059294, 1.988177, 0.071117, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.683333, 2.059294, 1.948608, 0.110687, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.700000, 2.059294, 1.909038, 0.150256, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.716667, 2.059294, 1.869468, 0.189826, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.733333, 2.059294, 1.829899, 0.229396, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.750000, 2.059294, 1.790329, 0.268965, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.766667, 2.059294, 1.759907, 0.299387, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.783333, 2.059294, 1.729486, 0.329809, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.800000, 2.059294, 1.699064, 0.360230, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.816667, 2.059294, 1.668642, 0.390652, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.833333, 2.059294, 1.638221, 0.421074, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.850000, 2.059294, 1.607799, 0.451495, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.866667, 2.059294, 1.577377, 0.481917, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.883333, 2.059294, 1.546956, 0.512339, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.900000, 2.059294, 1.516534, 0.542760, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.916667, 2.059294, 1.486112, 0.573182, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.933333, 2.059294, 1.455691, 0.603604, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.950000, 2.059294, 1.425269, 0.634025, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.966667, 2.059294, 1.394847, 0.664447, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
150.983333, 2.059294, 1.364426, 0.694869, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.000000, 2.059294, 1.334004, 0.725290, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.016667, 2.059294, 1.309897, 0.749398, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.033333, 2.059294, 1.285789, 0.773505, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.050000, 2.059294, 1.261682, 0.797613, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.066667, 2.059294, 1.237574, 0.821720, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.083333, 2.059294, 1.213467, 0.845828, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.100000, 2.059294, 1.189359, 0.869935, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.116667, 2.059294, 1.165252, 0.894042, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.133333, 2.059294, 1.141144, 0.918150, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.150000, 2.059294, 1.117037, 0.942257, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.166667, 2.059294, 1.092929, 0.966365, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.183333, 2.059294, 1.068822, 0.990472, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.200000, 2.059294, 1.044714, 1.014580, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.216667, 2.059294, 1.020607, 1.038687, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.233333, 2.059294, 0.996499, 1.062795, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.250000, 2.059294, 0.972392, 1.086902, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.266667, 2.059294, 0.944771, 1.114523, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.283333, 2.059294, 0.917150, 1.142144, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.300000, 2.059294, 0.889529, 1.169766, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.316667, 2.059294, 0.861907, 1.197387, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.333333, 2.059294, 0.834286, 1.225008, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.350000, 2.059294, 0.806665, 1.252629, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.366667, 2.059294, 0.779044, 1.280250, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.383333, 2.059294, 0.751423, 1.307871, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.400000, 2.059294, 0.723802, 1.335492, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.416667, 2.059294, 0.696181, 1.363114, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.433333, 2.059294, 0.668560, 1.390735, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.450000, 2.059294, 0.640938, 1.418356, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.466667, 2.059294, 0.613317, 1.445977, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.483333, 2.059294, 0.585696, 1.473598, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.500000, 2.059294, 0.558075, 1.501219, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.516667, 2.059294, 0.525421, 1.533873, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.533333, 2.059294, 0.492767, 1.566527, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.550000, 2.059294, 0.460113, 1.599181, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.566667, 2.059294, 0.427459, 1.631835, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.583333, 2.059294, 0.394805, 1.664490, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.600000, 2.059294, 0.362151, 1.697144, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.616667, 2.059294, 0.329497, 1.729798, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.633333, 2.059294, 0.296842, 1.762452, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.650000, 2.059294, 0.264188, 1.795106, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.666667, 2.059294, 0.231534, 1.827760, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.683333, 2.059294, 0.198880, 1.860414, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.700000, 2.059294, 0.166226, 1.893068, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.716667, 2.059294, 0.133572, 1.925722, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.733333, 2.059294, 0.100918, 1.958376, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.750000, 2.059294, 0.068264, 1.991030, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.766667, 2.059294, 0.035223, 2.024071, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.783333, 2.059294, 0.002182, 2.057112, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.800000, 2.059294, -0.030858, 2.090153, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.816667, 2.059294, -0.063899, 2.123193, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.833333, 2.059294, -0.096940, 2.156234, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.850000, 2.059294, -0.129981, 2.189275, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.866667, 2.059294, -0.163022, 2.222316, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.883333, 2.059294, -0.196062, 2.255357, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.900000, 2.059294, -0.229103, 2.288397, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.916667, 2.059294, -0.262144, 2.321438, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.933333, 2.059294, -0.295185, 2.354479, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.950000, 2.059294, -0.328226, 2.387520, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.966667, 2.059294, -0.361266, 2.420561, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
151.983333, 2.059294, -0.394307, 2.453601, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
152.000000, 2.059294, -0.427348, 2.486642, 271513.077346, 0.000000, 14.561649, 0.000000, 0.000000, 2
152.016667, 2.059294, -0.460712, 2.520006, 271513.077346, 0.102553, 14.563358, 6.434577, 0.000000, 3
152.033333, 2.057872, -0.494076, 2.551948, 271314.461109, 0.104998, 14.565108, 6.477954, 0.000000, 3
152.050000, 2.056439, -0.527441, 2.583879, 271114.358856, 0.107442, 14.566899, 6.521317, 0.000000, 3
152.066667, 2.054995, -0.560805, 2.615800, 270912.767986, 0.109898, 14.568731, 6.564666, 0.000000, 3
152.083333, 2.053540, -0.594169, 2.647709, 270709.684864, 0.112364, 14.570603, 6.608000, 0.000000, 3
152.100000, 2.052075, -0.627533, 2.679608, 270505.107451, 0.114829, 14.572517, 6.651320, 0.000000, 3
152.116667, 2.050599, -0.660897, 2.711497, 270299.032148, 0.117301, 14.574472, 6.694625, 0.000000, 3
152.133333, 2.049113, -0.694262, 2.743374, 270091.456953, 0.119787, 14.576469, 6.737916, 0.000000, 3
152.150000, 2.047615, -0.727626, 2.775241, 269882.378304, 0.122271, 14.578506, 6.781192, 0.000000, 3
152.166667, 2.046107, -0.760990, 2.807097, 269671.792657, 0.124759, 14.580586, 6.823577, 0.000000, 3
152.183333, 2.044588, -0.794354, 2.838943, 269459.724901, 0.127263, 14.582707, 6.862892, 0.000000, 3
152.200000, 2.043060, -0.827718, 2.870778, 269246.267225, 0.129766, 14.584870, 6.902195, 0.000000, 3
152.216667, 2.041521, -0.861083, 2.902604, 269031.416003, 0.132271, 14.587074, 6.941486, 0.000000, 3
152.233333, 2.039972, -0.894447, 2.934419, 268815.168679, 0.134793, 14.589321, 6.980764, 0.000000, 3
152.250000, 2.038413, -0.927811, 2.966224, 268597.521665, 0.137315, 14.591609, 7.020030, 0.000000, 3
152.266667, 2.036845, -0.959783, 2.996628, 268378.472440, 0.139725, 14.593938, 7.057565, 0.000000, 3
152.283333, 2.035266, -0.991756, 3.027022, 268158.072044, 0.142152, 14.596307, 7.095089, 0.000000, 3
152.300000, 2.033678, -1.023728, 3.057406, 267936.316877, 0.144580, 14.598717, 7.132600, 0.000000, 3
152.316667, 2.032080, -1.055700, 3.087780, 267713.204409, 0.147007, 14.601167, 7.170099, 0.000000, 3
152.333333, 2.030472, -1.087672, 3.118145, 267488.731074, 0.149445, 14.603658, 7.209826, 0.000000, 3
152.350000, 2.028855, -1.119645, 3.148499, 267262.824141, 0.151890, 14.606189, 7.251048, 0.000000, 3
152.366667, 2.027226, -1.151617, 3.178843, 267035.433015, 0.154333, 14.608761, 7.292256, 0.000000, 3
152.383333, 2.025587, -1.183589, 3.209176, 266806.553278, 0.156781, 14.611374, 7.332316, 0.000000, 3
152.400000, 2.023937, -1.215561, 3.239499, 266576.218230, 0.159241, 14.614028, 7.369751, 0.000000, 3
152.416667, 2.022278, -1.247534, 3.269811, 266344.507176, 0.161700, 14.616723, 7.407175, 0.000000, 3
152.433333, 2.020608, -1.279506, 3.300114, 266111.415615, 0.164159, 14.619459, 7.444586, 0.000000, 3
152.450000, 2.018929, -1.311478, 3.330407, 265876.941159, 0.166634, 14.622237, 7.481984, 0.000000, 3
152.466667, 2.017240, -1.343450, 3.360690, 265641.080393, 0.169108, 14.625055, 7.519371, 0.000000, 3
152.483333, 2.015541, -1.375423, 3.390964, 265403.829919, 0.171581, 14.627915, 7.556745, 0.000000, 3
152.500000, 2.013832, -1.407395, 3.421227, 265165.186358, 0.174066, 14.630816, 7.596728, 0.000000, 3
152.516667, 2.012112, -1.429648, 3.441760, 264925.062838, 0.175755, 14.633745, 7.624612, 0.000000, 3
152.533333, 2.010384, -1.451901, 3.462286, 264683.839081, 0.177443, 14.636703, 7.652487, 0.000000, 3
152.550000, 2.008649, -1.474154, 3.482803, 264441.512421, 0.179131, 14.639688, 7.680350, 0.000000, 3
152.566667, 2.006905, -1.496408, 3.503313, 264198.080207, 0.180820, 14.642702, 7.708203, 0.000000, 3
152.583333, 2.005154, -1.518661, 3.523815, 263953.538761, 0.182517, 14.645744, 7.736045, 0.000000, 3
152.600000, 2.003395, -1.540914, 3.544309, 263707.886502, 0.184214, 14.648814, 7.763876, 0.000000, 3
152.616667, 2.001627, -1.563167, 3.564794, 263461.119778, 0.185910, 14.651912, 7.791696, 0.000000, 3
152.633333, 1.999852, -1.585420, 3.585272, 263206.286584, 0.187605, 14.655039, 7.819505, 0.000000, 3
152.650000, 1.998068, -1.607673, 3.605742, 262873.466178, 0.189303, 14.658194, 7.847303, 0.000000, 3
152.666667, 1.996276, -1.629926, 3.626203, 262539.039156, 0.191008, 14.661378, 7.875090, 0.000000, 3
152.683333, 1.994475, -1.652179, 3.646655, 262202.998085, 0.192712, 14.664590, 7.902864, 0.000000, 3
152.700000, 1.992666, -1.674433, 3.667098, 261865.338337, 0.194415, 14.667830, 7.930627, 0.000000, 3
