Results from Tidal Range Scheme Title Line Here
152.716667, 1.990847, -1.696686, 3.687533, 261526.053920, 0.196118, 14.671098, 7.958378, 0.000000, 3
152.733333, 1.989020, -1.718939, 3.707959, 261185.140253, 0.197824, 14.674396, 7.980222, 0.000000, 3
152.750000, 1.987186, -1.741192, 3.728378, 260842.843722, 0.199535, 14.677721, 7.992826, 0.000000, 3
152.766667, 1.985346, -1.764259, 3.749605, 260499.555782, 0.201314, 14.681076, 8.005929, 0.000000, 3
152.783333, 1.983501, -1.787325, 3.770826, 260155.250248, 0.203093, 14.684461, 8.019029, 0.000000, 3
152.800000, 1.981650, -1.810392, 3.792042, 259809.924524, 0.204871, 14.687876, 8.032125, 0.000000, 3
152.816667, 1.979794, -1.833458, 3.813253, 259463.573260, 0.206655, 14.691320, 8.041945, 0.000000, 3
152.833333, 1.977933, -1.856525, 3.834458, 259116.334975, 0.208443, 14.694794, 8.049799, 0.000000, 3
152.850000, 1.976068, -1.879592, 3.855660, 258768.291253, 0.210230, 14.698298, 8.057652, 0.000000, 3
152.866667, 1.974198, -1.902658, 3.876857, 258419.437852, 0.212017, 14.701832, 8.065502, 0.000000, 3
152.883333, 1.972325, -1.925725, 3.898049, 258069.773303, 0.213803, 14.705395, 8.073352, 0.000000, 3
152.900000, 1.970446, -1.948791, 3.919238, 257719.293384, 0.215598, 14.708988, 8.078824, 0.000000, 3
152.916667, 1.968564, -1.971858, 3.940422, 257368.097385, 0.217394, 14.712611, 8.084055, 0.000000, 3
152.933333, 1.966678, -1.994925, 3.961603, 257016.193378, 0.219189, 14.716265, 8.089285, 0.000000, 3
152.950000, 1.964788, -2.017991, 3.982780, 256663.579771, 0.220984, 14.719948, 8.094514, 0.000000, 3
152.966667, 1.962895, -2.041058, 4.003953, 256310.252226, 0.222780, 14.723661, 8.100229, 0.000000, 3
152.983333, 1.960997, -2.064124, 4.025122, 255956.187132, 0.224584, 14.727404, 8.108070, 0.000000, 3
153.000000, 1.959095, -2.087191, 4.046286, 255601.287964, 0.226387, 14.731177, 8.115909, 0.000000, 3
153.016667, 1.957189, -2.119781, 4.076970, 255245.551959, 0.229001, 14.734994, 8.127273, 0.000000, 3
153.033333, 1.955277, -2.152370, 4.107648, 254888.819570, 0.231618, 14.738854, 8.138635, 0.000000, 3
153.050000, 1.953360, -2.184960, 4.138320, 254531.086907, 0.234244, 14.742758, 8.149995, 0.000000, 3
153.066667, 1.951438, -2.217550, 4.168987, 254172.351467, 0.236870, 14.746706, 8.161353, 0.000000, 3
153.083333, 1.949510, -2.250140, 4.199649, 253812.608013, 0.239496, 14.750697, 8.172710, 0.000000, 3
153.100000, 1.947576, -2.282729, 4.230306, 253451.851327, 0.242133, 14.754733, 8.180322, 0.000000, 3
153.116667, 1.945638, -2.315319, 4.260957, 253090.243592, 0.244771, 14.758812, 8.187891, 0.000000, 3
153.133333, 1.943696, -2.347909, 4.291605, 252727.783493, 0.247407, 14.762936, 8.195458, 0.000000, 3
153.150000, 1.941749, -2.380499, 4.322247, 252364.466978, 0.250052, 14.767103, 8.205771, 0.000000, 3
153.166667, 1.939796, -2.413088, 4.352885, 252000.169452, 0.252699, 14.771315, 8.217118, 0.000000, 3
153.183333, 1.937839, -2.445678, 4.383517, 251634.839144, 0.255346, 14.775571, 8.228463, 0.000000, 3
153.200000, 1.935875, -2.478268, 4.414143, 251268.472299, 0.257998, 14.779871, 8.239806, 0.000000, 3
153.216667, 1.933906, -2.510858, 4.444764, 250901.063804, 0.260655, 14.784215, 8.251147, 0.000000, 3
153.233333, 1.931931, -2.543447, 4.475379, 250532.609937, 0.263312, 14.788604, 8.262486, 0.000000, 3
153.250000, 1.929951, -2.576037, 4.505988, 250163.105620, 0.265971, 14.793036, 8.273823, 0.000000, 3
153.266667, 1.927965, -2.602933, 4.530899, 249792.547163, 0.268142, 14.797505, 8.283049, 0.000000, 3
153.283333, 1.925974, -2.629830, 4.555804, 249421.023722, 0.270312, 14.802011, 8.292273, 0.000000, 3
153.300000, 1.923978, -2.656726, 4.580704, 249048.531495, 0.272482, 14.806552, 8.301495, 0.000000, 3
153.316667, 1.921977, -2.683622, 4.605599, 248675.066695, 0.274653, 14.811130, 8.310024, 0.000000, 3
153.333333, 1.919970, -2.710519, 4.630489, 248300.655537, 0.276830, 14.815743, 8.316170, 0.000000, 3
153.350000, 1.917959, -2.737415, 4.655374, 247925.400489, 0.279006, 14.820393, 8.322315, 0.000000, 3
153.366667, 1.915943, -2.764311, 4.680255, 247549.298957, 0.281183, 14.825080, 8.328458, 0.000000, 3
153.383333, 1.913923, -2.791208, 4.705131, 247172.347003, 0.283360, 14.829803, 8.335234, 0.000000, 3
153.400000, 1.911898, -2.818104, 4.730002, 246794.512132, 0.285543, 14.834562, 8.344445, 0.000000, 3
153.416667, 1.909868, -2.845000, 4.754868, 246415.678986, 0.287726, 14.839357, 8.353655, 0.000000, 3
153.433333, 1.907832, -2.871897, 4.779729, 246035.843886, 0.289908, 14.844189, 8.362863, 0.000000, 3
153.450000, 1.905791, -2.898793, 4.804584, 245655.001809, 0.292091, 14.849057, 8.371502, 0.000000, 3
153.466667, 1.903745, -2.925689, 4.829434, 245273.173542, 0.294280, 14.853962, 8.377638, 0.000000, 3
153.483333, 1.901694, -2.952586, 4.854280, 244890.469385, 0.296468, 14.858903, 8.383773, 0.000000, 3
153.500000, 1.899638, -2.979482, 4.879120, 244504.047712, 0.298655, 14.863880, 8.389906, 0.000000, 3
153.516667, 1.897578, -2.989097, 4.886675, 244103.397283, 0.299320, 14.868869, 8.391772, 0.000000, 3
153.533333, 1.895514, -2.998712, 4.894226, 243701.998665, 0.299985, 14.873869, 8.393636, 0.000000, 3
153.550000, 1.893445, -3.008327, 4.901773, 243299.849038, 0.300650, 14.878880, 8.395718, 0.000000, 3
153.566667, 1.891373, -3.017943, 4.909316, 242896.932900, 0.301317, 14.883902, 8.398512, 0.000000, 3
153.583333, 1.889297, -3.027558, 4.916854, 242493.213650, 0.301983, 14.888935, 8.401304, 0.000000, 3
153.600000, 1.887216, -3.037173, 4.924389, 242088.685759, 0.302649, 14.893979, 8.404095, 0.000000, 3
153.616667, 1.885132, -3.046788, 4.931920, 241683.346529, 0.303314, 14.899034, 8.406884, 0.000000, 3
153.633333, 1.883043, -3.056403, 4.939446, 241277.191868, 0.303979, 14.904100, 8.409671, 0.000000, 3
153.650000, 1.880950, -3.066018, 4.946968, 240870.217700, 0.304643, 14.909178, 8.412457, 0.000000, 3
153.666667, 1.878853, -3.075633, 4.954486, 240462.418555, 0.305307, 14.914266, 8.415242, 0.000000, 3
153.683333, 1.876751, -3.085248, 4.961999, 240053.791793, 0.305971, 14.919366, 8.418024, 0.000000, 3
153.700000, 1.874645, -3.094864, 4.969509, 239644.333380, 0.306635, 14.924476, 8.420806, 0.000000, 3
153.716667, 1.872535, -3.104479, 4.977014, 239234.037894, 0.307298, 14.929598, 8.423585, 0.000000, 3
153.733333, 1.870421, -3.114094, 4.984514, 238822.901334, 0.307960, 14.934731, 8.426363, 0.000000, 3
153.750000, 1.868302, -3.123709, 4.992011, 238410.919714, 0.308623, 14.939874, 8.429140, 0.000000, 3
153.766667, 1.866179, -3.127940, 4.994118, 237998.089061, 0.308809, 14.945021, 8.429920, 0.000000, 3
153.783333, 1.864052, -3.132171, 4.996222, 237584.503436, 0.308995, 14.950171, 8.430700, 0.000000, 3
153.800000, 1.861921, -3.136401, 4.998322, 237170.157335, 0.309180, 14.955324, 8.431477, 0.000000, 3
153.816667, 1.859786, -3.140632, 5.000418, 236755.048071, 0.309365, 14.960480, 8.432254, 0.000000, 3
153.833333, 1.857647, -3.144863, 5.002510, 236339.171569, 0.309551, 14.965639, 8.433028, 0.000000, 3
153.850000, 1.855504, -3.149094, 5.004598, 235922.523769, 0.309736, 14.970802, 8.433802, 0.000000, 3
153.866667, 1.853357, -3.153325, 5.006682, 235505.100626, 0.309920, 14.975967, 8.434574, 0.000000, 3
153.883333, 1.851206, -3.157555, 5.008762, 235086.898110, 0.310105, 14.981135, 8.435344, 0.000000, 3
153.900000, 1.849052, -3.161786, 5.010838, 234667.912205, 0.310289, 14.986307, 8.436113, 0.000000, 3
153.916667, 1.846893, -3.166017, 5.012910, 234248.137516, 0.310472, 14.991481, 8.436880, 0.000000, 3
153.933333, 1.844730, -3.170248, 5.014978, 233827.571452, 0.310655, 14.996659, 8.437646, 0.000000, 3
153.950000, 1.842563, -3.174479, 5.017041, 233406.210042, 0.310838, 15.001840, 8.438410, 0.000000, 3
153.966667, 1.840392, -3.178709, 5.019101, 232984.047938, 0.311021, 15.007023, 8.439173, 0.000000, 3
153.983333, 1.838216, -3.182940, 5.021156, 232561.081201, 0.311203, 15.012210, 8.439934, 0.000000, 3
154.000000, 1.836037, -3.187171, 5.023208, 232137.305907, 0.311384, 15.017400, 8.440694, 0.000000, 3
154.016667, 1.833853, -3.204535, 5.038388, 231712.716758, 0.312729, 15.022612, 8.446317, 0.000000, 3
154.033333, 1.831664, -3.221900, 5.053564, 231287.064094, 0.314074, 15.027846, 8.451937, 0.000000, 3
154.050000, 1.829469, -3.239264, 5.068733, 230860.343071, 0.315418, 15.033103, 8.457556, 0.000000, 3
154.066667, 1.827269, -3.256628, 5.083897, 230432.547482, 0.316761, 15.038383, 8.463172, 0.000000, 3
154.083333, 1.825064, -3.273992, 5.099056, 230003.671140, 0.318104, 15.043684, 8.468786, 0.000000, 3
154.100000, 1.822852, -3.291357, 5.114209, 229573.709268, 0.319450, 15.049009, 8.472644, 0.000000, 3
154.116667, 1.820636, -3.308721, 5.129357, 229142.742952, 0.320796, 15.054355, 8.476384, 0.000000, 3
154.133333, 1.818414, -3.326085, 5.144499, 228710.774224, 0.322141, 15.059724, 8.480123, 0.000000, 3
154.150000, 1.816188, -3.343449, 5.159637, 228277.796826, 0.323486, 15.065116, 8.483861, 0.000000, 3
154.166667, 1.813956, -3.360814, 5.174769, 227843.805902, 0.324830, 15.070529, 8.487597, 0.000000, 3
154.183333, 1.811718, -3.378178, 5.189896, 227408.793855, 0.326174, 15.075966, 8.491332, 0.000000, 3
154.200000, 1.809476, -3.395542, 5.205018, 226972.757256, 0.327518, 15.081424, 8.495686, 0.000000, 3
154.216667, 1.807228, -3.412906, 5.220134, 226535.656821, 0.328865, 15.086905, 8.501284, 0.000000, 3
154.233333, 1.804974, -3.430271, 5.235245, 226097.421654, 0.330210, 15.092409, 8.506881, 0.000000, 3
154.250000, 1.802714, -3.447635, 5.250349, 225658.047183, 0.331555, 15.097935, 8.512475, 0.000000, 3
154.266667, 1.800449, -3.469172, 5.269620, 225217.524725, 0.333271, 15.103489, 8.519612, 0.000000, 3
154.283333, 1.798176, -3.490708, 5.288884, 224606.049419, 0.334987, 15.109072, 8.526747, 0.000000, 3
154.300000, 1.795895, -3.512245, 5.308140, 223950.476870, 0.336703, 15.114684, 8.532874, 0.000000, 3
154.316667, 1.793605, -3.533782, 5.327387, 223292.506118, 0.338421, 15.120325, 8.537626, 0.000000, 3
154.333333, 1.791308, -3.555319, 5.346626, 222632.223199, 0.340138, 15.125993, 8.542377, 0.000000, 3
154.350000, 1.789002, -3.576855, 5.365858, 221969.606406, 0.341854, 15.131691, 8.547125, 0.000000, 3
154.366667, 1.786688, -3.598392, 5.385080, 221304.636138, 0.343570, 15.137417, 8.551872, 0.000000, 3
154.383333, 1.784366, -3.619929, 5.404295, 220637.290842, 0.345285, 15.143172, 8.557146, 0.000000, 3
154.400000, 1.782036, -3.641466, 5.423501, 219967.508526, 0.347003, 15.148955, 8.564260, 0.000000, 3
154.416667, 1.779696, -3.663002, 5.442698, 219295.120081, 0.348719, 15.154767, 8.571370, 0.000000, 3
154.433333, 1.777347, -3.684539, 5.461886, 218620.102518, 0.350435, 15.160608, 8.578476, 0.000000, 3
154.450000, 1.774989, -3.706076, 5.481065, 217942.432941, 0.352150, 15.166477, 8.585580, 0.000000, 3
154.466667, 1.772622, -3.727613, 5.500235, 217262.084499, 0.353864, 15.172375, 8.592650, 0.000000, 3
154.483333, 1.770245, -3.749149, 5.519395, 216579.036502, 0.355581, 15.178301, 8.597381, 0.000000, 3
154.500000, 1.767860, -3.770686, 5.538546, 215893.449986, 0.357297, 15.184256, 8.602110, 0.000000, 3
154.516667, 1.765465, -3.764312, 5.529778, 215205.300053, 0.356511, 15.190198, 8.599945, 0.000000, 3
154.533333, 1.763064, -3.757939, 5.521002, 214515.118228, 0.355725, 15.196127, 8.597778, 0.000000, 3
154.550000, 1.760655, -3.751565, 5.512220, 213822.882763, 0.354938, 15.202042, 8.595610, 0.000000, 3
154.566667, 1.758239, -3.745192, 5.503431, 213128.574005, 0.354151, 15.207945, 8.593440, 0.000000, 3
154.583333, 1.755816, -3.738818, 5.494634, 212432.172372, 0.353363, 15.213834, 8.590605, 0.000000, 3
154.600000, 1.753386, -3.732444, 5.485830, 211733.710629, 0.352576, 15.219711, 8.587344, 0.000000, 3
154.616667, 1.750948, -3.726071, 5.477019, 211033.203398, 0.351788, 15.225574, 8.584081, 0.000000, 3
154.633333, 1.748503, -3.719697, 5.468201, 210330.631151, 0.351000, 15.231424, 8.580815, 0.000000, 3
154.650000, 1.746052, -3.713324, 5.459375, 209625.972429, 0.350211, 15.237260, 8.577546, 0.000000, 3
154.666667, 1.743592, -3.706950, 5.450542, 208919.207856, 0.349421, 15.243084, 8.574275, 0.000000, 3
154.683333, 1.741126, -3.700576, 5.441702, 208210.314124, 0.348630, 15.248895, 8.571001, 0.000000, 3
154.700000, 1.738652, -3.694203, 5.432854, 207499.272017, 0.347839, 15.254692, 8.567724, 0.000000, 3
154.716667, 1.736170, -3.687829, 5.423999, 206786.056389, 0.347047, 15.260476, 8.564444, 0.000000, 3
154.733333, 1.733681, -3.681456, 5.415136, 206070.648187, 0.346255, 15.266247, 8.561162, 0.000000, 3
154.750000, 1.731183, -3.675082, 5.406265, 205353.022441, 0.345461, 15.272005, 8.557876, 0.000000, 3
154.766667, 1.728679, -3.662933, 5.391611, 204633.156267, 0.344153, 15.277741, 8.553484, 0.000000, 3
154.783333, 1.726166, -3.650783, 5.376949, 203911.120685, 0.342844, 15.283455, 8.549864, 0.000000, 3
154.800000, 1.723646, -3.638634, 5.362280, 203186.826977, 0.341535, 15.289147, 8.546242, 0.000000, 3
154.816667, 1.721118, -3.626484, 5.347602, 202460.250478, 0.340225, 15.294817, 8.542618, 0.000000, 3
154.833333, 1.718582, -3.614335, 5.332917, 201731.366619, 0.338914, 15.300466, 8.538992, 0.000000, 3
154.850000, 1.716037, -3.602186, 5.318223, 201000.150924, 0.337603, 15.306093, 8.535364, 0.000000, 3
154.866667, 1.713485, -3.590036, 5.303521, 200266.577027, 0.336291, 15.311697, 8.531734, 0.000000, 3
154.883333, 1.710924, -3.577887, 5.288811, 199530.620649, 0.334980, 15.317280, 8.526720, 0.000000, 3
154.900000, 1.708355, -3.565737, 5.274093, 198792.374814, 0.333670, 15.322842, 8.521269, 0.000000, 3
154.916667, 1.705778, -3.553588, 5.259366, 198051.850928, 0.332358, 15.328381, 8.515815, 0.000000, 3
154.933333, 1.703194, -3.541439, 5.244632, 197309.024687, 0.331046, 15.333898, 8.510358, 0.000000, 3
154.950000, 1.700601, -3.529289, 5.229890, 196563.869905, 0.329733, 15.339394, 8.504898, 0.000000, 3
154.966667, 1.698000, -3.517140, 5.215140, 195823.006319, 0.328420, 15.344868, 8.499434, 0.000000, 3
154.983333, 1.695391, -3.504990, 5.200381, 195081.809572, 0.327106, 15.350319, 8.493968, 0.000000, 3
155.000000, 1.692773, -3.492841, 5.185614, 194338.265333, 0.325794, 15.355749, 8.490275, 0.000000, 3
155.016667, 1.690147, -3.490980, 5.181127, 193592.189790, 0.325395, 15.361172, 8.489167, 0.000000, 3
155.033333, 1.687511, -3.489119, 5.176630, 192843.327442, 0.324995, 15.366589, 8.488057, 0.000000, 3
155.050000, 1.684865, -3.487258, 5.172123, 192091.644035, 0.324595, 15.371999, 8.486944, 0.000000, 3
155.066667, 1.682209, -3.485397, 5.167606, 191337.105455, 0.324194, 15.377402, 8.485829, 0.000000, 3
155.083333, 1.679542, -3.483536, 5.163079, 190579.679678, 0.323792, 15.382799, 8.484711, 0.000000, 3
155.100000, 1.676866, -3.481675, 5.158541, 189819.332868, 0.323388, 15.388189, 8.483590, 0.000000, 3
155.116667, 1.674179, -3.479814, 5.153993, 189056.029385, 0.322984, 15.393572, 8.482467, 0.000000, 3
155.133333, 1.671481, -3.477954, 5.149435, 188289.731795, 0.322579, 15.398948, 8.481342, 0.000000, 3
155.150000, 1.668773, -3.476093, 5.144866, 187520.404762, 0.322174, 15.404318, 8.480214, 0.000000, 3
155.166667, 1.666054, -3.474232, 5.140286, 186748.011160, 0.321767, 15.409680, 8.479083, 0.000000, 3
155.183333, 1.663324, -3.472371, 5.135695, 185972.514022, 0.321359, 15.415036, 8.477949, 0.000000, 3
155.200000, 1.660583, -3.470510, 5.131093, 185193.874602, 0.320950, 15.420385, 8.476813, 0.000000, 3
155.216667, 1.657831, -3.468649, 5.126480, 184412.052382, 0.320540, 15.425728, 8.475674, 0.000000, 3
155.233333, 1.655068, -3.466788, 5.121856, 183627.005083, 0.320129, 15.431063, 8.474532, 0.000000, 3
155.250000, 1.652293, -3.464927, 5.117220, 182838.694476, 0.319717, 15.436392, 8.473388, 0.000000, 3
155.266667, 1.649506, -3.470491, 5.119997, 182047.078635, 0.319964, 15.441725, 8.474073, 0.000000, 3
155.283333, 1.646707, -3.476056, 5.122763, 181251.940092, 0.320210, 15.447061, 8.474756, 0.000000, 3
155.300000, 1.643895, -3.481620, 5.125516, 180453.233836, 0.320454, 15.452402, 8.475436, 0.000000, 3
155.316667, 1.641071, -3.487185, 5.128256, 179650.913130, 0.320698, 15.457747, 8.476113, 0.000000, 3
155.333333, 1.638234, -3.492749, 5.130983, 178844.927594, 0.320940, 15.463096, 8.476786, 0.000000, 3
155.350000, 1.635384, -3.498313, 5.133697, 178035.228997, 0.321181, 15.468449, 8.477456, 0.000000, 3
155.366667, 1.632520, -3.503878, 5.136398, 177221.767401, 0.321421, 15.473806, 8.478123, 0.000000, 3
155.383333, 1.629643, -3.509442, 5.139085, 176404.489253, 0.321660, 15.479167, 8.478786, 0.000000, 3
155.400000, 1.626752, -3.515007, 5.141759, 175583.343163, 0.321898, 15.484532, 8.479447, 0.000000, 3
155.416667, 1.623848, -3.520571, 5.144419, 174758.274139, 0.322134, 15.489901, 8.480103, 0.000000, 3
155.433333, 1.620930, -3.526135, 5.147065, 173929.227440, 0.322369, 15.495274, 8.480757, 0.000000, 3
155.450000, 1.617997, -3.531700, 5.149697, 173096.144749, 0.322603, 15.500651, 8.481407, 0.000000, 3
155.466667, 1.615050, -3.537264, 5.152314, 172258.968017, 0.322835, 15.506031, 8.482053, 0.000000, 3
155.483333, 1.612088, -3.542829, 5.154917, 171417.639466, 0.323066, 15.511416, 8.482696, 0.000000, 3
155.500000, 1.609112, -3.548393, 5.157505, 170572.097771, 0.323296, 15.516804, 8.483335, 0.000000, 3
155.516667, 1.606120, -3.531449, 5.137569, 169722.279983, 0.321525, 15.522163, 8.478412, 0.000000, 3
155.533333, 1.603116, -3.514505, 5.117621, 168868.682532, 0.319753, 15.527492, 8.473487, 0.000000, 3
155.550000, 1.600097, -3.497561, 5.097658, 168011.247387, 0.317980, 15.532792, 8.468269, 0.000000, 3
155.566667, 1.597065, -3.480617, 5.077682, 167143.759663, 0.316210, 15.538062, 8.460870, 0.000000, 3
155.583333, 1.594020, -3.463673, 5.057693, 166272.304097, 0.314440, 15.543303, 8.453467, 0.000000, 3
155.600000, 1.590961, -3.446729, 5.037691, 165397.026724, 0.312668, 15.548514, 8.446058, 0.000000, 3
155.616667, 1.587889, -3.429785, 5.017675, 164517.865801, 0.310894, 15.553695, 8.438645, 0.000000, 3
155.633333, 1.584804, -3.412842, 4.997645, 163634.759877, 0.309120, 15.558847, 8.431227, 0.000000, 3
155.650000, 1.581704, -3.395898, 4.977601, 162747.643973, 0.307350, 15.563970, 8.423803, 0.000000, 3
155.666667, 1.578590, -3.378954, 4.957543, 161856.453417, 0.305578, 15.569063, 8.416374, 0.000000, 3
155.683333, 1.575461, -3.362010, 4.937471, 160961.120035, 0.303804, 15.574126, 8.408940, 0.000000, 3
155.700000, 1.572318, -3.345066, 4.917383, 160061.575980, 0.302030, 15.579160, 8.401500, 0.000000, 3
155.716667, 1.569159, -3.328122, 4.897281, 159157.753737, 0.300254, 15.584164, 8.394390, 0.000000, 3
155.733333, 1.565986, -3.311178, 4.877164, 158249.540462, 0.298483, 15.589139, 8.389423, 0.000000, 3
155.750000, 1.562796, -3.294234, 4.857030, 157336.626126, 0.296710, 15.594084, 8.384452, 0.000000, 3
155.766667, 1.559589, -3.266121, 4.825710, 156418.929807, 0.293952, 15.598983, 8.376718, 0.000000, 3
155.783333, 1.556366, -3.238007, 4.794374, 155496.670784, 0.291194, 15.603836, 8.368287, 0.000000, 3
155.800000, 1.553128, -3.209894, 4.763022, 154569.843964, 0.288442, 15.608644, 8.356675, 0.000000, 3
155.816667, 1.549874, -3.181781, 4.731655, 153638.724691, 0.285688, 15.613405, 8.345057, 0.000000, 3
155.833333, 1.546605, -3.153667, 4.700272, 152703.235455, 0.282934, 15.618121, 8.333434, 0.000000, 3
155.850000, 1.543321, -3.125554, 4.668875, 151763.295349, 0.280187, 15.622791, 8.325648, 0.000000, 3
155.866667, 1.540019, -3.097441, 4.637459, 150818.381906, 0.277440, 15.627415, 8.317891, 0.000000, 3
155.883333, 1.536699, -3.069327, 4.606027, 149868.401177, 0.274690, 15.631993, 8.310130, 0.000000, 3
155.900000, 1.533362, -3.041214, 4.574576, 148913.255924, 0.271948, 15.636525, 8.299226, 0.000000, 3
155.916667, 1.530007, -3.013101, 4.543108, 147953.207269, 0.269206, 15.641012, 8.287571, 0.000000, 3
155.933333, 1.526635, -2.984987, 4.511622, 146988.252044, 0.266462, 15.645453, 8.275909, 0.000000, 3
155.950000, 1.523246, -2.956874, 4.480120, 146018.289472, 0.263724, 15.649848, 8.264242, 0.000000, 3
155.966667, 1.519838, -2.928761, 4.448599, 145043.223048, 0.260988, 15.654198, 8.252568, 0.000000, 3
155.983333, 1.516413, -2.900647, 4.417060, 144062.949274, 0.258251, 15.658502, 8.240887, 0.000000, 3
156.000000, 1.512969, -2.872534, 4.385503, 143077.361445, 0.255518, 15.662761, 8.229199, 0.000000, 3
156.016667, 1.509506, -2.852520, 4.362026, 142086.349675, 0.253489, 15.666986, 8.220503, 0.000000, 3
156.033333, 1.506022, -2.832506, 4.338528, 141089.434258, 0.251459, 15.671177, 8.211801, 0.000000, 3
156.050000, 1.502518, -2.812492, 4.315010, 140086.492640, 0.249427, 15.675334, 8.203090, 0.000000, 3
156.066667, 1.498992, -2.792478, 4.291469, 139074.754993, 0.247396, 15.679457, 8.195425, 0.000000, 3
156.083333, 1.495443, -2.772464, 4.267907, 138049.925840, 0.245368, 15.683547, 8.189607, 0.000000, 3
156.100000, 1.491870, -2.752450, 4.244320, 137018.167762, 0.243339, 15.687602, 8.183783, 0.000000, 3
156.116667, 1.488273, -2.732436, 4.220708, 135979.323759, 0.241308, 15.691624, 8.177953, 0.000000, 3
156.133333, 1.484650, -2.712421, 4.197072, 134933.230212, 0.239275, 15.695612, 8.171755, 0.000000, 3
156.150000, 1.481003, -2.692407, 4.173410, 133879.765665, 0.237249, 15.699566, 8.162991, 0.000000, 3
156.166667, 1.477330, -2.672393, 4.149723, 132819.086549, 0.235221, 15.703487, 8.154218, 0.000000, 3
156.183333, 1.473631, -2.652379, 4.126010, 131751.023442, 0.233190, 15.707373, 8.145436, 0.000000, 3
156.200000, 1.469907, -2.632365, 4.102272, 130675.396689, 0.231157, 15.711226, 8.136644, 0.000000, 3
156.216667, 1.466155, -2.612351, 4.078506, 129592.016481, 0.229132, 15.715045, 8.127842, 0.000000, 3
156.233333, 1.462376, -2.592337, 4.054713, 128500.690385, 0.227105, 15.718830, 8.119030, 0.000000, 3
156.250000, 1.458569, -2.572323, 4.030892, 127401.212207, 0.225075, 15.722581, 8.110207, 0.000000, 3
156.266667, 1.454732, -2.562703, 4.017436, 126293.373250, 0.223929, 15.726313, 8.105223, 0.000000, 3
156.283333, 1.450865, -2.553084, 4.003949, 125176.419732, 0.222780, 15.730026, 8.100228, 0.000000, 3
156.300000, 1.446965, -2.543464, 3.990429, 124050.110198, 0.221632, 15.733720, 8.096402, 0.000000, 3
156.316667, 1.443030, -2.533845, 3.976875, 122914.015566, 0.220483, 15.737395, 8.093056, 0.000000, 3
156.333333, 1.439061, -2.524225, 3.963287, 121767.801731, 0.219332, 15.741050, 8.089700, 0.000000, 3
156.350000, 1.435056, -2.514606, 3.949662, 120611.173585, 0.218177, 15.744686, 8.086336, 0.000000, 3
156.366667, 1.431014, -2.504986, 3.936000, 119443.837876, 0.217019, 15.748303, 8.082963, 0.000000, 3
156.383333, 1.426934, -2.495367, 3.922300, 118265.473718, 0.215858, 15.751901, 8.079580, 0.000000, 3
156.400000, 1.422814, -2.485747, 3.908561, 117075.747540, 0.214693, 15.755479, 8.076188, 0.000000, 3
156.416667, 1.418654, -2.476128, 3.894781, 115874.316905, 0.213528, 15.759038, 8.072141, 0.000000, 3
156.433333, 1.414452, -2.466508, 3.880960, 114660.907842, 0.212363, 15.762577, 8.067022, 0.000000, 3
156.450000, 1.410208, -2.456889, 3.867096, 113435.303468, 0.211194, 15.766097, 8.061888, 0.000000, 3
156.466667, 1.405920, -2.447269, 3.853189, 112197.101542, 0.210022, 15.769598, 8.056737, 0.000000, 3
156.483333, 1.401587, -2.437650, 3.839237, 110945.887890, 0.208846, 15.773078, 8.051569, 0.000000, 3
156.500000, 1.397211, -2.428030, 3.825241, 109804.613954, 0.207666, 15.776540, 8.046385, 0.000000, 3
156.516667, 1.392792, -2.401074, 3.793866, 108722.958068, 0.205024, 15.779957, 8.033250, 0.000000, 3
156.533333, 1.388336, -2.374117, 3.762454, 107632.223202, 0.202391, 15.783330, 8.013860, 0.000000, 3
156.550000, 1.383846, -2.347161, 3.731007, 106532.995639, 0.199756, 15.786659, 7.994449, 0.000000, 3
156.566667, 1.379320, -2.320204, 3.699524, 105425.010417, 0.197117, 15.789944, 7.974663, 0.000000, 3
156.583333, 1.374757, -2.293248, 3.668005, 104308.044515, 0.194491, 15.793186, 7.931859, 0.000000, 3
156.600000, 1.370170, -2.266291, 3.636461, 103185.080409, 0.191863, 15.796384, 7.889022, 0.000000, 3
156.616667, 1.365558, -2.239335, 3.604892, 102055.925316, 0.189232, 15.799537, 7.846150, 0.000000, 3
156.633333, 1.360919, -2.212378, 3.573297, 100920.375514, 0.186614, 15.802648, 7.803243, 0.000000, 3
156.650000, 1.356253, -2.185422, 3.541675, 99778.219507, 0.183996, 15.805714, 7.760299, 0.000000, 3
156.666667, 1.351560, -2.158465, 3.510025, 98629.231984, 0.181376, 15.808737, 7.717318, 0.000000, 3
156.683333, 1.346837, -2.131509, 3.478346, 97473.177001, 0.178764, 15.811717, 7.674297, 0.000000, 3
156.700000, 1.342085, -2.104552, 3.446637, 96309.808087, 0.176156, 15.814653, 7.631236, 0.000000, 3
156.716667, 1.337302, -2.077596, 3.414898, 95138.862257, 0.173545, 15.817545, 7.588133, 0.000000, 3
156.733333, 1.332486, -2.050639, 3.383126, 93960.060165, 0.170941, 15.820394, 7.547069, 0.000000, 3
156.750000, 1.327636, -2.023683, 3.351319, 92772.784123, 0.168342, 15.823200, 7.507802, 0.000000, 3
156.766667, 1.322749, -1.988036, 3.310785, 91576.414419, 0.165031, 15.825950, 7.457759, 0.000000, 3
156.783333, 1.317831, -1.952389, 3.270219, 90372.341482, 0.161733, 15.828646, 7.407678, 0.000000, 3
156.800000, 1.312879, -1.916742, 3.229621, 89160.253649, 0.158440, 15.831286, 7.357557, 0.000000, 3
156.816667, 1.307894, -1.881094, 3.188988, 87939.835526, 0.155150, 15.833872, 7.306034, 0.000000, 3
156.833333, 1.302874, -1.845447, 3.148321, 86710.967160, 0.151875, 15.836404, 7.250807, 0.000000, 3
156.850000, 1.297818, -1.809800, 3.107619, 85390.468171, 0.148597, 15.838880, 7.195531, 0.000000, 3
156.866667, 1.292719, -1.774153, 3.066872, 83948.573300, 0.145337, 15.841302, 7.144287, 0.000000, 3
156.883333, 1.287569, -1.738506, 3.026074, 82492.015508, 0.142076, 15.843670, 7.093919, 0.000000, 3
156.900000, 1.282362, -1.702859, 2.985221, 81019.824422, 0.138821, 15.845984, 7.043483, 0.000000, 3
156.916667, 1.277098, -1.667212, 2.944310, 79531.140722, 0.135577, 15.848244, 6.992975, 0.000000, 3
156.933333, 1.271772, -1.631565, 2.903336, 78025.042864, 0.132329, 15.850449, 6.942391, 0.000000, 3
156.950000, 1.266381, -1.595917, 2.862298, 76500.513343, 0.129100, 15.852601, 6.891726, 0.000000, 3
156.966667, 1.260920, -1.560270, 2.821190, 74956.446606, 0.125867, 15.854699, 6.840976, 0.000000, 3
156.983333, 1.255386, -1.524623, 2.780010, 73391.629467, 0.122643, 15.856743, 6.787667, 0.000000, 3
157.000000, 1.249777, -1.488976, 2.738753, 71805.311609, 0.119426, 15.858733, 6.731640, 0.000000, 3
157.016667, 1.244088, -1.454175, 2.698263, 70196.688448, 0.116271, 15.860671, 6.676654, 0.000000, 3
157.033333, 1.238314, -1.419374, 2.657689, 68563.938148, 0.113135, 15.862557, 6.621552, 0.000000, 3
157.050000, 1.232449, -1.384574, 2.617022, 66905.315791, 0.109992, 15.864390, 6.566327, 0.000000, 3
157.066667, 1.226485, -1.349773, 2.576258, 65218.887712, 0.106859, 15.866171, 6.510967, 0.000000, 3
157.083333, 1.220415, -1.314972, 2.535387, 63502.472734, 0.103730, 15.867900, 6.455464, 0.000000, 3
157.100000, 1.214230, -1.280171, 2.494402, 61753.604575, 0.100596, 15.869576, 6.399805, 0.000000, 3
157.116667, 1.207921, -1.245370, 2.453292, 59969.494908, 0.097479, 15.871201, 6.343976, 0.000000, 3
157.133333, 1.201476, -1.210570, 2.412046, 58146.943071, 0.094351, 15.872773, 6.287963, 0.000000, 3
157.150000, 1.194892, -1.175769, 2.370661, 56463.180620, 0.091234, 15.874294, 6.228140, 0.000000, 3
157.166667, 1.188175, -1.140968, 2.329143, 54797.709865, 0.088116, 15.875762, 6.166632, 0.000000, 3
157.183333, 1.181317, -1.106167, 2.287484, 53097.247593, 0.084997, 15.877179, 6.104914, 0.000000, 3
157.200000, 1.174303, -1.071366, 2.245670, 51358.371777, 0.081889, 15.878544, 6.042967, 0.000000, 3
157.216667, 1.167119, -1.036566, 2.203684, 49577.111032, 0.078768, 15.879857, 5.980767, 0.000000, 3
157.233333, 1.159745, -1.001765, 2.161510, 47748.800921, 0.075663, 15.881118, 5.913534, 0.000000, 3
157.250000, 1.152165, -0.966964, 2.119129, 45869.448982, 0.072546, 15.882327, 5.845515, 0.000000, 3
157.266667, 1.144354, -0.947001, 2.091355, 43932.777983, 0.070511, 15.883502, 5.800940, 0.000000, 3
157.283333, 1.136246, -0.927038, 2.063284, 41922.515091, 0.068469, 15.884643, 5.755888, 0.000000, 3
157.300000, 1.127797, -0.907075, 2.034872, 39827.706319, 0.066402, 15.885750, 5.710288, 0.000000, 3
157.316667, 1.118951, -0.887113, 2.006063, 37634.446659, 0.064306, 15.886822, 5.664052, 0.000000, 3
157.333333, 1.109635, -0.867150, 1.976784, 35324.680770, 0.062196, 15.887858, 5.614195, 0.000000, 3
157.350000, 1.099760, -0.847187, 1.946947, 32902.540651, 0.060050, 15.888859, 5.562624, 0.000000, 3
157.366667, 1.089389, -0.827224, 1.916613, 31459.135145, 0.057868, 15.889824, 5.510195, 0.000000, 3
157.383333, 1.078623, -0.807261, 1.885884, 29960.859709, 0.055670, 15.890751, 5.455341, 0.000000, 3
157.400000, 1.067406, -0.787298, 1.854704, 28399.733151, 0.053453, 15.891642, 5.397601, 0.000000, 3
157.416667, 1.055665, -0.767335, 1.823000, 26765.669060, 0.051200, 15.892496, 5.338889, 0.000000, 3
157.433333, 1.043299, -0.747372, 1.790672, 25044.719330, 0.048910, 15.893311, 5.279022, 0.000000, 3
157.450000, 1.030174, -0.727410, 1.757583, 23217.976168, 0.046587, 15.894087, 5.217747, 0.000000, 3
157.466667, 1.016096, -0.707447, 1.723543, 21258.750499, 0.044196, 15.894824, 5.154709, 0.000000, 3
157.483333, 1.000780, -0.687484, 1.688263, 19127.135266, 0.041729, 15.895519, 5.087928, 0.000000, 3
157.500000, 0.984046, -0.667521, 1.651567, 17359.270801, 0.039185, 15.896172, 5.015441, 0.000000, 3
157.516667, 0.965703, -0.635384, 1.601086, 15451.411256, 0.035684, 15.896767, 4.915726, 0.000000, 3
157.533333, 0.945199, -0.603246, 1.548445, 13318.876640, 0.032079, 15.897302, 4.805379, 0.000000, 3
157.550000, 0.921327, -0.571109, 1.492435, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.566667, 0.921327, -0.538971, 1.460298, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.583333, 0.921327, -0.506834, 1.428160, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.600000, 0.921327, -0.474696, 1.396023, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.616667, 0.921327, -0.442559, 1.363885, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.633333, 0.921327, -0.410421, 1.331748, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.650000, 0.921327, -0.378284, 1.299610, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.666667, 0.921327, -0.346146, 1.267473, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.683333, 0.921327, -0.314009, 1.235335, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.700000, 0.921327, -0.281871, 1.203198, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.716667, 0.921327, -0.249734, 1.171060, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.733333, 0.921327, -0.217596, 1.138923, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.750000, 0.921327, -0.185459, 1.106786, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.766667, 0.921327, -0.148019, 1.069345, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.783333, 0.921327, -0.110579, 1.031905, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.800000, 0.921327, -0.073138, 0.994465, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.816667, 0.921327, -0.035698, 0.957025, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.833333, 0.921327, 0.001742, 0.919585, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.850000, 0.921327, 0.039182, 0.882144, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.866667, 0.921327, 0.076622, 0.844704, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.883333, 0.921327, 0.114063, 0.807264, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.900000, 0.921327, 0.151503, 0.769824, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.916667, 0.921327, 0.188943, 0.732384, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.933333, 0.921327, 0.226383, 0.694943, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.950000, 0.921327, 0.263823, 0.657503, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.966667, 0.921327, 0.301264, 0.620063, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
157.983333, 0.921327, 0.338704, 0.582623, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.000000, 0.921327, 0.376144, 0.545183, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.016667, 0.921327, 0.414058, 0.507269, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.033333, 0.921327, 0.451971, 0.469355, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.050000, 0.921327, 0.489885, 0.431442, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.066667, 0.921327, 0.527798, 0.393528, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.083333, 0.921327, 0.565712, 0.355615, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.100000, 0.921327, 0.603625, 0.317701, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.116667, 0.921327, 0.641539, 0.279788, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.133333, 0.921327, 0.679452, 0.241874, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.150000, 0.921327, 0.717366, 0.203961, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.166667, 0.921327, 0.755279, 0.166047, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.183333, 0.921327, 0.793193, 0.128134, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.200000, 0.921327, 0.831106, 0.090220, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.216667, 0.921327, 0.869020, 0.052307, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.233333, 0.921327, 0.906933, 0.014393, 10835.877676, 0.000000, 15.897302, 0.000000, 0.000000, 2
158.250000, 0.921327, 0.944847, -0.023520, 10835.877676, 0.000000, 15.897302, -0.081886, -0.000000, 1
158.266667, 0.921779, 0.967422, -0.045643, 10882.942978, 0.000000, 15.897302, -0.158904, -0.000000, 1
158.283333, 0.922652, 0.989997, -0.067345, 10973.688733, 0.000000, 15.897302, -0.234461, -0.000000, 1
158.300000, 0.923926, 1.012571, -0.088646, 11106.214732, 0.000000, 15.897302, -0.308618, -0.000000, 1
158.316667, 0.925580, 1.035146, -0.109566, 11278.285464, 0.000000, 15.897302, -0.381452, -0.000000, 1
158.333333, 0.927591, 1.057721, -0.130130, 11487.419294, 0.000000, 15.897302, -0.453046, -0.000000, 1
158.350000, 0.929932, 1.080296, -0.150364, 11730.955771, 0.000000, 15.897302, -0.523488, -0.000000, 1
158.366667, 0.932579, 1.102871, -0.170292, 12006.210561, 0.000000, 15.897302, -0.592868, -0.000000, 1
158.383333, 0.935505, 1.125445, -0.189941, 12310.520517, 0.000000, 15.897302, -0.661276, -0.000000, 1
158.400000, 0.938685, 1.148020, -0.209335, 12641.288567, 0.000000, 15.897302, -0.728798, -0.000000, 1
158.416667, 0.942096, 1.170595, -0.228499, 12996.094023, 0.000000, 15.897302, -0.795515, -0.000000, 1
158.433333, 0.945716, 1.193170, -0.247454, 13372.627438, 0.000000, 15.897302, -0.861505, -0.000000, 1
158.450000, 0.949525, 1.215745, -0.266219, 13768.800421, 0.000000, 15.897302, -0.926838, -0.000000, 1
158.466667, 0.953504, 1.238319, -0.284815, 14182.658287, 0.000000, 15.897302, -0.991579, -0.000000, 1
158.483333, 0.957637, 1.260894, -0.303258, 14612.456679, 0.000000, 15.897302, -1.055786, -0.000000, 1
158.500000, 0.961907, 1.283469, -0.321562, 15056.595919, 0.000000, 15.897302, -1.119513, -0.000000, 1
158.516667, 0.966301, 1.312264, -0.345963, 15513.664579, 0.000000, 15.897302, -1.204463, -0.000000, 1
158.533333, 0.970889, 1.341059, -0.370170, 15990.833147, 0.000000, 15.897302, -1.288739, -0.000000, 1
158.550000, 0.975651, 1.369854, -0.394203, 16486.101540, 0.000000, 15.897302, -1.372410, -0.000000, 1
158.566667, 0.980569, 1.398649, -0.418079, 16997.669356, 0.000000, 15.897302, -1.455536, -0.000000, 1
158.583333, 0.985629, 1.427444, -0.441815, 17523.913906, 0.000000, 15.897302, -1.538170, -0.000000, 1
158.600000, 0.990816, 1.456239, -0.465423, 18063.379102, 0.000000, 15.897302, -1.620362, -0.000000, 1
158.616667, 0.996117, 1.485034, -0.488917, 18614.764304, 0.000000, 15.897302, -1.702154, -0.000000, 1
158.633333, 1.001514, 1.513828, -0.512314, 19229.390981, 0.000000, 15.897302, -1.783612, -0.000000, 1
158.650000, 1.006972, 1.542623, -0.535652, 19988.922306, 0.000000, 15.897302, -1.864861, -0.000000, 1
158.666667, 1.012464, 1.571418, -0.558954, 20753.350496, 0.000000, 15.897302, -1.945988, -0.000000, 1
158.683333, 1.017988, 1.600213, -0.582225, 21522.097962, 0.000000, 15.897302, -2.027006, -0.000000, 1
158.700000, 1.023539, 1.629008, -0.605469, 22294.690188, 0.000000, 15.897302, -2.107928, -0.000000, 1
158.716667, 1.029115, 1.657803, -0.628688, 23070.697481, 0.000000, 15.897302, -2.188765, -0.000000, 1
158.733333, 1.034713, 1.686598, -0.651885, 23849.756501, 0.000000, 15.897302, -2.269525, -0.000000, 1
158.750000, 1.040331, 1.715393, -0.675062, 24631.555571, 0.000000, 15.897302, -2.350217, -0.000000, 1
158.766667, 1.045966, 1.745571, -0.699605, 25415.820047, 0.000000, 15.897302, -2.435663, -0.000000, 1
158.783333, 1.051628, 1.775749, -0.724121, 26203.840863, 0.000000, 15.897302, -2.521014, -0.000000, 1
158.800000, 1.057314, 1.805927, -0.748613, 26995.254788, 0.000000, 15.897302, -2.606281, -0.000000, 1
158.816667, 1.063023, 1.836105, -0.773082, 27789.757297, 0.000000, 15.897302, -2.691470, -0.000000, 1
158.833333, 1.068752, 1.866283, -0.797531, 28587.066379, 0.000000, 15.897302, -2.776589, -0.000000, 1
158.850000, 1.074499, 1.896461, -0.821962, 29386.922464, 0.000000, 15.897302, -2.861644, -0.000000, 1
158.866667, 1.080263, 1.926639, -0.846376, 30189.117059, 0.000000, 15.897302, -2.946641, -0.000000, 1
158.883333, 1.086043, 1.956817, -0.870774, 30993.449498, 0.000000, 15.897302, -3.031584, -0.000000, 1
158.900000, 1.091836, 1.986995, -0.895159, 31799.741254, 0.000000, 15.897302, -3.116479, -0.000000, 1
158.916667, 1.097643, 2.017173, -0.919530, 32607.835855, 0.000000, 15.897302, -3.201328, -0.000000, 1
158.933333, 1.103429, 2.047351, -0.943922, 33786.015015, 0.000000, 15.897302, -3.286248, -0.000000, 1
158.950000, 1.109145, 2.077529, -0.968384, 35203.243068, 0.000000, 15.897302, -3.371412, -0.000000, 1
158.966667, 1.114779, 2.107707, -0.992928, 36600.215321, 0.000000, 15.897302, -3.456860, -0.000000, 1
158.983333, 1.120341, 2.137885, -1.017544, 37979.281878, 0.000000, 15.897302, -3.529131, -0.000000, 1
159.000000, 1.125819, 2.168063, -1.042244, 39337.332738, 0.000000, 15.897302, -3.596219, -0.000000, 1
159.016667, 1.131212, 2.197334, -1.066122, 40674.581650, 0.000000, 15.897302, -3.661072, -0.000000, 1
159.033333, 1.136527, 2.226606, -1.090079, 41992.230773, 0.000000, 15.897302, -3.726141, -0.000000, 1
159.050000, 1.141770, 2.255877, -1.114108, 43292.137242, 0.000000, 15.897302, -3.789662, -0.000000, 1
159.066667, 1.146945, 2.285149, -1.138204, 44575.334849, 0.000000, 15.897302, -3.852133, -0.000000, 1
159.083333, 1.152058, 2.314420, -1.162363, 45842.885493, 0.000000, 15.897302, -3.914767, -0.000000, 1
159.100000, 1.157112, 2.343692, -1.186580, 47096.106854, 0.000000, 15.897302, -3.977552, -0.000000, 1
159.116667, 1.162114, 2.372963, -1.210849, 48336.167038, 0.000000, 15.897302, -4.039134, -0.000000, 1
159.133333, 1.167065, 2.402235, -1.235170, 49563.687323, 0.000000, 15.897302, -4.099185, -0.000000, 1
159.150000, 1.171967, 2.431506, -1.259539, 50779.122879, 0.000000, 15.897302, -4.159356, -0.000000, 1
159.166667, 1.176824, 2.460778, -1.283954, 51983.362523, 0.000000, 15.897302, -4.219639, -0.000000, 1
159.183333, 1.181639, 2.490049, -1.308410, 53177.197836, 0.000000, 15.897302, -4.277948, -0.000000, 1
159.200000, 1.186413, 2.519321, -1.332908, 54360.769348, 0.000000, 15.897302, -4.332388, -0.000000, 1
159.216667, 1.191144, 2.548592, -1.357448, 55533.701021, 0.000000, 15.897302, -4.386923, -0.000000, 1
159.233333, 1.195834, 2.577864, -1.382029, 56696.680549, 0.000000, 15.897302, -4.441547, -0.000000, 1
159.250000, 1.200487, 2.607135, -1.406648, 57867.106716, 0.000000, 15.897302, -4.496256, -0.000000, 1
159.266667, 1.205097, 2.628565, -1.423469, 59170.726350, 0.000000, 15.897302, -4.533634, -0.000000, 1
159.283333, 1.209644, 2.649996, -1.440351, 60456.733966, 0.000000, 15.897302, -4.571151, -0.000000, 1
159.300000, 1.214134, 2.671426, -1.457292, 61726.265485, 0.000000, 15.897302, -4.608797, -0.000000, 1
159.316667, 1.218569, 2.692856, -1.474287, 62980.346219, 0.000000, 15.897302, -4.646565, -0.000000, 1
159.333333, 1.222952, 2.714286, -1.491334, 64219.919882, 0.000000, 15.897302, -4.684446, -0.000000, 1
159.350000, 1.227287, 2.735717, -1.508429, 65445.834656, 0.000000, 15.897302, -4.721394, -0.000000, 1
159.366667, 1.231576, 2.757147, -1.525571, 66658.608107, 0.000000, 15.897302, -4.757370, -0.000000, 1
159.383333, 1.235820, 2.778577, -1.542757, 67858.706354, 0.000000, 15.897302, -4.793440, -0.000000, 1
159.400000, 1.240022, 2.800007, -1.559986, 69046.807912, 0.000000, 15.897302, -4.829600, -0.000000, 1
159.416667, 1.244183, 2.821438, -1.577255, 70223.546694, 0.000000, 15.897302, -4.865843, -0.000000, 1
159.433333, 1.248306, 2.842868, -1.594562, 71389.505064, 0.000000, 15.897302, -4.902166, -0.000000, 1
159.450000, 1.252393, 2.864298, -1.611905, 72545.221142, 0.000000, 15.897302, -4.937096, -0.000000, 1
159.466667, 1.256445, 2.885728, -1.629284, 73690.854882, 0.000000, 15.897302, -4.971425, -0.000000, 1
159.483333, 1.260461, 2.907159, -1.646697, 74826.729119, 0.000000, 15.897302, -5.005822, -0.000000, 1
159.500000, 1.264445, 2.928589, -1.664144, 75953.300698, 0.000000, 15.897302, -5.040284, -0.000000, 1
159.516667, 1.268398, 2.942037, -1.673639, 77070.989800, 0.000000, 15.897302, -5.059040, -0.000000, 1
159.533333, 1.272308, 2.955485, -1.683177, 78176.776249, 0.000000, 15.897302, -5.077880, -0.000000, 1
159.550000, 1.276179, 2.968933, -1.692754, 79271.169110, 0.000000, 15.897302, -5.096799, -0.000000, 1
159.566667, 1.280010, 2.982381, -1.702371, 80354.654855, 0.000000, 15.897302, -5.115502, -0.000000, 1
159.583333, 1.283804, 2.995829, -1.712025, 81427.619583, 0.000000, 15.897302, -5.133379, -0.000000, 1
159.600000, 1.287562, 3.009277, -1.721715, 82490.306875, 0.000000, 15.897302, -5.151323, -0.000000, 1
159.616667, 1.291286, 3.022725, -1.731439, 83543.122267, 0.000000, 15.897302, -5.169332, -0.000000, 1
159.633333, 1.294975, 3.036173, -1.741198, 84586.442001, 0.000000, 15.897302, -5.187403, -0.000000, 1
159.650000, 1.298632, 3.049621, -1.750989, 85620.634309, 0.000000, 15.897302, -5.205535, -0.000000, 1
159.666667, 1.302260, 3.063069, -1.760809, 86560.698453, 0.000000, 15.897302, -5.223720, -0.000000, 1
159.683333, 1.305863, 3.076517, -1.770654, 87442.594891, 0.000000, 15.897302, -5.241952, -0.000000, 1
159.700000, 1.309442, 3.089965, -1.780523, 88318.718063, 0.000000, 15.897302, -5.260228, -0.000000, 1
159.716667, 1.312998, 3.103413, -1.790415, 89189.241479, 0.000000, 15.897302, -5.278547, -0.000000, 1
159.733333, 1.316532, 3.116861, -1.800329, 90054.338239, 0.000000, 15.897302, -5.296906, -0.000000, 1
159.750000, 1.320044, 3.130309, -1.810265, 90914.168852, 0.000000, 15.897302, -5.315306, -0.000000, 1
159.766667, 1.323536, 3.143632, -1.820096, 91768.887357, 0.000000, 15.897302, -5.333511, -0.000000, 1
159.783333, 1.327007, 3.156954, -1.829947, 92618.607864, 0.000000, 15.897302, -5.351755, -0.000000, 1
159.800000, 1.330458, 3.170277, -1.839819, 93463.471598, 0.000000, 15.897302, -5.370035, -0.000000, 1
159.816667, 1.333890, 3.183599, -1.849709, 94303.610338, 0.000000, 15.897302, -5.388351, -0.000000, 1
159.833333, 1.337303, 3.196922, -1.859619, 95139.158604, 0.000000, 15.897302, -5.406701, -0.000000, 1
159.850000, 1.340698, 3.210244, -1.869546, 95970.244538, 0.000000, 15.897302, -5.425086, -0.000000, 1
159.866667, 1.344075, 3.223567, -1.879492, 96796.983851, 0.000000, 15.897302, -5.443503, -0.000000, 1
159.883333, 1.347435, 3.236889, -1.889454, 97619.491993, 0.000000, 15.897302, -5.461952, -0.000000, 1
159.900000, 1.350778, 3.250212, -1.899434, 98437.878096, 0.000000, 15.897302, -5.480433, -0.000000, 1
159.916667, 1.354105, 3.263534, -1.909430, 99252.251050, 0.000000, 15.897302, -5.497780, -0.000000, 1
159.933333, 1.357415, 3.276857, -1.919442, 100062.543747, 0.000000, 15.897302, -5.515085, -0.000000, 1
159.950000, 1.360708, 3.290179, -1.929471, 100868.846695, 0.000000, 15.897302, -5.532419, -0.000000, 1
159.966667, 1.363986, 3.303502, -1.939516, 101671.262314, 0.000000, 15.897302, -5.549780, -0.000000, 1
159.983333, 1.367249, 3.316824, -1.949576, 102469.880700, 0.000000, 15.897302, -5.567168, -0.000000, 1
160.000000, 1.370496, 3.330147, -1.959651, 103264.797801, 0.000000, 15.897302, -5.584582, -0.000000, 1
160.016667, 1.373728, 3.348027, -1.974298, 104056.097274, 0.000000, 15.897302, -5.609899, -0.000000, 1
160.033333, 1.376951, 3.365906, -1.988956, 104844.974480, 0.000000, 15.897302, -5.635232, -0.000000, 1
160.050000, 1.380164, 3.383786, -2.003622, 105631.480901, 0.000000, 15.897302, -5.660135, -0.000000, 1
160.066667, 1.383367, 3.401665, -2.018299, 106415.613581, 0.000000, 15.897302, -5.683689, -0.000000, 1
160.083333, 1.386560, 3.419545, -2.032985, 107197.236816, 0.000000, 15.897302, -5.707261, -0.000000, 1
160.100000, 1.389742, 3.437425, -2.047682, 107976.408156, 0.000000, 15.897302, -5.730848, -0.000000, 1
160.116667, 1.392916, 3.455304, -2.062389, 108753.185035, 0.000000, 15.897302, -5.754451, -0.000000, 1
160.133333, 1.396079, 3.473184, -2.077105, 109527.615736, 0.000000, 15.897302, -5.778069, -0.000000, 1
160.150000, 1.399233, 3.491063, -2.091830, 110299.754464, 0.000000, 15.897302, -5.801703, -0.000000, 1
160.166667, 1.402377, 3.508943, -2.106566, 111173.824392, 0.000000, 15.897302, -5.825353, -0.000000, 1
160.183333, 1.405508, 3.526823, -2.121315, 112078.062303, 0.000000, 15.897302, -5.849024, -0.000000, 1
160.200000, 1.408627, 3.544702, -2.136076, 112978.692778, 0.000000, 15.897302, -5.872714, -0.000000, 1
160.216667, 1.411733, 3.562582, -2.150849, 113875.805627, 0.000000, 15.897302, -5.896424, -0.000000, 1
160.233333, 1.414828, 3.580461, -2.165634, 114769.486939, 0.000000, 15.897302, -5.920153, -0.000000, 1
160.250000, 1.417911, 3.598341, -2.180430, 115659.815541, 0.000000, 15.897302, -5.943900, -0.000000, 1
160.266667, 1.420982, 3.617046, -2.196064, 116546.873648, 0.000000, 15.897302, -5.968992, -0.000000, 1
160.283333, 1.424044, 3.635752, -2.211708, 117430.934407, 0.000000, 15.897302, -5.992654, -0.000000, 1
160.300000, 1.427094, 3.654457, -2.227363, 118311.853059, 0.000000, 15.897302, -6.015846, -0.000000, 1
160.316667, 1.430134, 3.673163, -2.243029, 119189.633599, 0.000000, 15.897302, -6.039055, -0.000000, 1
160.333333, 1.433163, 3.691868, -2.258705, 120064.343618, 0.000000, 15.897302, -6.062279, -0.000000, 1
160.350000, 1.436181, 3.710573, -2.274392, 120936.057640, 0.000000, 15.897302, -6.085519, -0.000000, 1
160.366667, 1.439190, 3.729279, -2.290089, 121804.835920, 0.000000, 15.897302, -6.108774, -0.000000, 1
160.383333, 1.442188, 3.747984, -2.305796, 122670.749185, 0.000000, 15.897302, -6.132044, -0.000000, 1
160.400000, 1.445177, 3.766690, -2.321513, 123533.857442, 0.000000, 15.897302, -6.155328, -0.000000, 1
160.416667, 1.448156, 3.785395, -2.337239, 124394.217056, 0.000000, 15.897302, -6.178626, -0.000000, 1
160.433333, 1.451126, 3.804100, -2.352974, 125251.891335, 0.000000, 15.897302, -6.201937, -0.000000, 1
160.450000, 1.454087, 3.822806, -2.368719, 126106.936417, 0.000000, 15.897302, -6.225263, -0.000000, 1
160.466667, 1.457039, 3.841511, -2.384472, 126959.404817, 0.000000, 15.897302, -6.248601, -0.000000, 1
160.483333, 1.459982, 3.860217, -2.400235, 127809.352467, 0.000000, 15.897302, -6.271924, -0.000000, 1
160.500000, 1.462917, 3.878922, -2.416005, 128656.824639, 0.000000, 15.897302, -6.293341, -0.000000, 1
160.516667, 1.465842, 3.869809, -2.403967, 129501.616863, 0.000000, 15.897302, -6.276992, -0.000000, 1
160.533333, 1.468741, 3.860696, -2.391955, 130338.762550, 0.000000, 15.897302, -6.259687, -0.000000, 1
160.550000, 1.471613, 3.851583, -2.379970, 131168.278596, 0.000000, 15.897302, -6.241931, -0.000000, 1
160.566667, 1.474460, 3.842471, -2.368011, 131990.248516, 0.000000, 15.897302, -6.224214, -0.000000, 1
160.583333, 1.477280, 3.833358, -2.356077, 132804.822294, 0.000000, 15.897302, -6.206534, -0.000000, 1
160.600000, 1.480076, 3.824245, -2.344169, 133612.135548, 0.000000, 15.897302, -6.188892, -0.000000, 1
