Results from Tidal Range Scheme Title Line Here
160.616667, 1.482847, 3.815132, -2.332285, 134412.327102, 0.000000, 15.897302, -6.171287, -0.000000, 1
160.633333, 1.485593, 3.806019, -2.320426, 135205.524957, 0.000000, 15.897302, -6.153717, -0.000000, 1
160.650000, 1.488316, 3.796906, -2.308590, 135991.860337, 0.000000, 15.897302, -6.136183, -0.000000, 1
160.666667, 1.491016, 3.787793, -2.296777, 136771.453678, 0.000000, 15.897302, -6.118683, -0.000000, 1
160.683333, 1.493692, 3.778680, -2.284988, 137544.421652, 0.000000, 15.897302, -6.101217, -0.000000, 1
160.700000, 1.496347, 3.769568, -2.273221, 138310.884182, 0.000000, 15.897302, -6.083784, -0.000000, 1
160.716667, 1.498979, 3.760455, -2.261476, 139070.950443, 0.000000, 15.897302, -6.066385, -0.000000, 1
160.733333, 1.501589, 3.751342, -2.249753, 139820.597061, 0.000000, 15.897302, -6.049017, -0.000000, 1
160.750000, 1.504178, 3.742229, -2.238051, 140561.481474, 0.000000, 15.897302, -6.031681, -0.000000, 1
160.766667, 1.506746, 3.736179, -2.229433, 141296.374791, 0.000000, 15.897302, -6.018914, -0.000000, 1
160.783333, 1.509295, 3.730129, -2.220834, 142025.920764, 0.000000, 15.897302, -6.006174, -0.000000, 1
160.800000, 1.511826, 3.724079, -2.212253, 142750.208515, 0.000000, 15.897302, -5.993461, -0.000000, 1
160.816667, 1.514339, 3.718029, -2.203690, 143469.316613, 0.000000, 15.897302, -5.980776, -0.000000, 1
160.833333, 1.516834, 3.711979, -2.195145, 144183.326929, 0.000000, 15.897302, -5.967517, -0.000000, 1
160.850000, 1.519311, 3.705929, -2.186618, 144892.248602, 0.000000, 15.897302, -5.953831, -0.000000, 1
160.866667, 1.521770, 3.699879, -2.178108, 145596.104539, 0.000000, 15.897302, -5.940174, -0.000000, 1
160.883333, 1.524212, 3.693828, -2.169616, 146294.972833, 0.000000, 15.897302, -5.926544, -0.000000, 1
160.900000, 1.526637, 3.687778, -2.161141, 146988.924522, 0.000000, 15.897302, -5.912942, -0.000000, 1
160.916667, 1.529045, 3.681728, -2.152683, 147678.033956, 0.000000, 15.897302, -5.899368, -0.000000, 1
160.933333, 1.531437, 3.675678, -2.144242, 148362.371894, 0.000000, 15.897302, -5.885820, -0.000000, 1
160.950000, 1.533811, 3.669628, -2.135817, 149042.005514, 0.000000, 15.897302, -5.872298, -0.000000, 1
160.966667, 1.536170, 3.663578, -2.127408, 149717.005312, 0.000000, 15.897302, -5.858803, -0.000000, 1
160.983333, 1.538513, 3.657528, -2.119015, 150387.434760, 0.000000, 15.897302, -5.845333, -0.000000, 1
161.000000, 1.540840, 3.651478, -2.110638, 151053.357213, 0.000000, 15.897302, -5.831888, -0.000000, 1
161.016667, 1.543151, 3.657032, -2.113880, 151714.835908, 0.000000, 15.897302, -5.837092, -0.000000, 1
161.033333, 1.545455, 3.662585, -2.117131, 152374.030019, 0.000000, 15.897302, -5.842308, -0.000000, 1
161.050000, 1.547750, 3.668139, -2.120389, 153030.969351, 0.000000, 15.897302, -5.847537, -0.000000, 1
161.066667, 1.550038, 3.673692, -2.123654, 153685.683659, 0.000000, 15.897302, -5.852779, -0.000000, 1
161.083333, 1.552318, 3.679246, -2.126928, 154338.202651, 0.000000, 15.897302, -5.858032, -0.000000, 1
161.100000, 1.554591, 3.684800, -2.130209, 154988.555989, 0.000000, 15.897302, -5.863298, -0.000000, 1
161.116667, 1.556856, 3.690353, -2.133497, 155636.773289, 0.000000, 15.897302, -5.868576, -0.000000, 1
161.133333, 1.559114, 3.695907, -2.136793, 156282.884119, 0.000000, 15.897302, -5.873866, -0.000000, 1
161.150000, 1.561364, 3.701460, -2.140096, 156926.911136, 0.000000, 15.897302, -5.879167, -0.000000, 1
161.166667, 1.563607, 3.707014, -2.143407, 157568.883825, 0.000000, 15.897302, -5.884480, -0.000000, 1
161.183333, 1.565843, 3.712568, -2.146724, 158208.828194, 0.000000, 15.897302, -5.889804, -0.000000, 1
161.200000, 1.568073, 3.718121, -2.150049, 158846.770213, 0.000000, 15.897302, -5.895140, -0.000000, 1
161.216667, 1.570295, 3.723675, -2.153380, 159482.735810, 0.000000, 15.897302, -5.900486, -0.000000, 1
161.233333, 1.572510, 3.729228, -2.156718, 160116.747446, 0.000000, 15.897302, -5.905844, -0.000000, 1
161.250000, 1.574719, 3.734782, -2.160063, 160748.830976, 0.000000, 15.897302, -5.911212, -0.000000, 1
161.266667, 1.576921, 3.742571, -2.165650, 161379.012212, 0.000000, 15.897302, -5.920179, -0.000000, 1
161.283333, 1.579118, 3.750361, -2.171243, 162007.690125, 0.000000, 15.897302, -5.929155, -0.000000, 1
161.300000, 1.581310, 3.758150, -2.176840, 162634.886646, 0.000000, 15.897302, -5.938139, -0.000000, 1
161.316667, 1.583496, 3.765939, -2.182443, 163260.616832, 0.000000, 15.897302, -5.947131, -0.000000, 1
161.333333, 1.585678, 3.773729, -2.188051, 163884.902558, 0.000000, 15.897302, -5.956131, -0.000000, 1
161.350000, 1.587854, 3.781518, -2.193664, 164507.758831, 0.000000, 15.897302, -5.965140, -0.000000, 1
161.366667, 1.590026, 3.789307, -2.199282, 165129.200634, 0.000000, 15.897302, -5.974156, -0.000000, 1
161.383333, 1.592192, 3.797097, -2.204904, 165749.246346, 0.000000, 15.897302, -5.982574, -0.000000, 1
161.400000, 1.594354, 3.804886, -2.210532, 166367.849422, 0.000000, 15.897302, -5.990912, -0.000000, 1
161.416667, 1.596510, 3.812675, -2.216165, 166985.018010, 0.000000, 15.897302, -5.999257, -0.000000, 1
161.433333, 1.598662, 3.820465, -2.221803, 167600.770488, 0.000000, 15.897302, -6.007609, -0.000000, 1
161.450000, 1.600809, 3.828254, -2.227445, 168213.425098, 0.000000, 15.897302, -6.015968, -0.000000, 1
161.466667, 1.602951, 3.836043, -2.233093, 168821.901754, 0.000000, 15.897302, -6.024335, -0.000000, 1
161.483333, 1.605088, 3.843833, -2.238745, 169429.037419, 0.000000, 15.897302, -6.032708, -0.000000, 1
161.500000, 1.607221, 3.851622, -2.244401, 170034.843454, 0.000000, 15.897302, -6.041088, -0.000000, 1
161.516667, 1.609349, 3.821721, -2.212373, 170639.334585, 0.000000, 15.897302, -5.993639, -0.000000, 1
161.533333, 1.611452, 3.791820, -2.180368, 171236.969721, 0.000000, 15.897302, -5.943801, -0.000000, 1
161.550000, 1.613531, 3.761920, -2.148388, 171827.583128, 0.000000, 15.897302, -5.892475, -0.000000, 1
161.566667, 1.615586, 3.732019, -2.116433, 172411.100457, 0.000000, 15.897302, -5.841189, -0.000000, 1
161.583333, 1.617615, 3.702118, -2.084503, 172987.596021, 0.000000, 15.897302, -5.789943, -0.000000, 1
161.600000, 1.619620, 3.672217, -2.052597, 173557.143965, 0.000000, 15.897302, -5.738737, -0.000000, 1
161.616667, 1.621601, 3.642316, -2.020716, 174119.814895, 0.000000, 15.897302, -5.687569, -0.000000, 1
161.633333, 1.623557, 3.612416, -1.988858, 174675.682627, 0.000000, 15.897302, -5.635064, -0.000000, 1
161.650000, 1.625490, 3.582515, -1.957025, 175224.679115, 0.000000, 15.897302, -5.580043, -0.000000, 1
161.666667, 1.627398, 3.552614, -1.925216, 175766.625015, 0.000000, 15.897302, -5.525065, -0.000000, 1
161.683333, 1.629281, 3.522713, -1.893432, 176301.590652, 0.000000, 15.897302, -5.469319, -0.000000, 1
161.700000, 1.631139, 3.492812, -1.861673, 176829.565289, 0.000000, 15.897302, -5.410506, -0.000000, 1
161.716667, 1.632972, 3.462912, -1.829939, 177350.315713, 0.000000, 15.897302, -5.351739, -0.000000, 1
161.733333, 1.634780, 3.433011, -1.798230, 177863.908741, 0.000000, 15.897302, -5.293019, -0.000000, 1
161.750000, 1.636563, 3.403110, -1.766547, 178370.411040, 0.000000, 15.897302, -5.234345, -0.000000, 1
161.766667, 1.638322, 3.383255, -1.744934, 178869.889120, 0.000000, 15.897302, -5.194321, -0.000000, 1
161.783333, 1.640062, 3.363401, -1.723339, 179364.173214, 0.000000, 15.897302, -5.154331, -0.000000, 1
161.800000, 1.641784, 3.343546, -1.701762, 179853.307904, 0.000000, 15.897302, -5.114375, -0.000000, 1
161.816667, 1.643487, 3.323691, -1.680204, 180337.341051, 0.000000, 15.897302, -5.072007, -0.000000, 1
161.833333, 1.645173, 3.303836, -1.658664, 180816.084984, 0.000000, 15.897302, -5.029459, -0.000000, 1
161.850000, 1.646839, 3.283982, -1.637142, 181289.564031, 0.000000, 15.897302, -4.986948, -0.000000, 1
161.866667, 1.648488, 3.264127, -1.615639, 181757.822622, 0.000000, 15.897302, -4.944472, -0.000000, 1
161.883333, 1.650118, 3.244272, -1.594154, 182220.905102, 0.000000, 15.897302, -4.901311, -0.000000, 1
161.900000, 1.651730, 3.224417, -1.572688, 182678.786849, 0.000000, 15.897302, -4.856258, -0.000000, 1
161.916667, 1.653323, 3.204563, -1.551240, 183131.330695, 0.000000, 15.897302, -4.811244, -0.000000, 1
161.933333, 1.654897, 3.184708, -1.529811, 183578.579237, 0.000000, 15.897302, -4.766269, -0.000000, 1
161.950000, 1.656453, 3.164853, -1.508400, 184020.576662, 0.000000, 15.897302, -4.721334, -0.000000, 1
161.966667, 1.657991, 3.144998, -1.487008, 184457.360361, 0.000000, 15.897302, -4.674832, -0.000000, 1
161.983333, 1.659510, 3.125144, -1.465634, 184888.826701, 0.000000, 15.897302, -4.627335, -0.000000, 1
162.000000, 1.661009, 3.105289, -1.444280, 185314.919080, 0.000000, 15.897302, -4.579880, -0.000000, 1
162.016667, 1.662491, 3.098184, -1.435694, 185735.681527, 0.000000, 15.897302, -4.560801, -0.000000, 1
162.033333, 1.663962, 3.091080, -1.427117, 186153.743440, 0.000000, 15.897302, -4.541742, -0.000000, 1
162.050000, 1.665425, 3.083975, -1.418550, 186569.130127, 0.000000, 15.897302, -4.522705, -0.000000, 1
162.066667, 1.666877, 3.076870, -1.409993, 186981.856806, 0.000000, 15.897302, -4.503688, -0.000000, 1
162.083333, 1.668321, 3.069766, -1.401445, 187391.945373, 0.000000, 15.897302, -4.484692, -0.000000, 1
162.100000, 1.669755, 3.062661, -1.392906, 187799.414344, 0.000000, 15.897302, -4.465716, -0.000000, 1
162.116667, 1.671181, 3.055556, -1.384376, 188204.282210, 0.000000, 15.897302, -4.446761, -0.000000, 1
162.133333, 1.672597, 3.048452, -1.375855, 188606.567432, 0.000000, 15.897302, -4.427826, -0.000000, 1
162.150000, 1.674004, 3.041347, -1.367343, 189006.288447, 0.000000, 15.897302, -4.408911, -0.000000, 1
162.166667, 1.675402, 3.034242, -1.358840, 189403.463666, 0.000000, 15.897302, -4.390016, -0.000000, 1
162.183333, 1.676791, 3.027138, -1.350347, 189798.111474, 0.000000, 15.897302, -4.371140, -0.000000, 1
162.200000, 1.678172, 3.020033, -1.341861, 190190.250229, 0.000000, 15.897302, -4.352285, -0.000000, 1
162.216667, 1.679543, 3.012928, -1.333385, 190579.894922, 0.000000, 15.897302, -4.333448, -0.000000, 1
162.233333, 1.680906, 3.005824, -1.324918, 190967.063863, 0.000000, 15.897302, -4.314632, -0.000000, 1
162.250000, 1.682260, 2.998719, -1.316459, 191351.771996, 0.000000, 15.897302, -4.295834, -0.000000, 1
162.266667, 1.683606, 2.990398, -1.306792, 191734.037584, 0.000000, 15.897302, -4.274352, -0.000000, 1
162.283333, 1.684942, 2.982076, -1.297134, 192113.638230, 0.000000, 15.897302, -4.252182, -0.000000, 1
162.300000, 1.686269, 2.973755, -1.287486, 192490.525470, 0.000000, 15.897302, -4.228360, -0.000000, 1
162.316667, 1.687586, 2.965433, -1.277847, 192864.570695, 0.000000, 15.897302, -4.204562, -0.000000, 1
162.333333, 1.688892, 2.957112, -1.268219, 193235.794025, 0.000000, 15.897302, -4.180788, -0.000000, 1
162.350000, 1.690189, 2.948790, -1.258601, 193604.213881, 0.000000, 15.897302, -4.157039, -0.000000, 1
162.366667, 1.691476, 2.940469, -1.248992, 193969.846988, 0.000000, 15.897302, -4.133314, -0.000000, 1
162.383333, 1.692754, 2.932147, -1.239393, 194332.710047, 0.000000, 15.897302, -4.109613, -0.000000, 1
162.400000, 1.694021, 2.923826, -1.229804, 194692.821400, 0.000000, 15.897302, -4.085937, -0.000000, 1
162.416667, 1.695280, 2.915504, -1.220225, 195050.199365, 0.000000, 15.897302, -4.062283, -0.000000, 1
162.433333, 1.696528, 2.907183, -1.210655, 195404.860566, 0.000000, 15.897302, -4.038654, -0.000000, 1
162.450000, 1.697767, 2.898861, -1.201094, 195756.821600, 0.000000, 15.897302, -4.015048, -0.000000, 1
162.466667, 1.698996, 2.890540, -1.191543, 196106.099043, 0.000000, 15.897302, -3.990421, -0.000000, 1
162.483333, 1.700216, 2.882218, -1.182002, 196453.335018, 0.000000, 15.897302, -3.965685, -0.000000, 1
162.500000, 1.701426, 2.873897, -1.172471, 196801.110872, 0.000000, 15.897302, -3.940973, -0.000000, 1
162.516667, 1.702627, 2.833454, -1.130828, 197146.110782, 0.000000, 15.897302, -3.833010, -0.000000, 1
162.533333, 1.703792, 2.793012, -1.089219, 197481.081851, 0.000000, 15.897302, -3.723806, -0.000000, 1
162.550000, 1.704923, 2.752569, -1.047646, 197805.965642, 0.000000, 15.897302, -3.610891, -0.000000, 1
162.566667, 1.706017, 2.712127, -1.006109, 198120.489612, 0.000000, 15.897302, -3.498075, -0.000000, 1
162.583333, 1.707076, 2.671684, -0.964608, 198424.713111, 0.000000, 15.897302, -3.358265, -0.000000, 1
162.600000, 1.708091, 2.631241, -0.923151, 198716.337218, 0.000000, 15.897302, -3.213932, -0.000000, 1
162.616667, 1.709060, 2.590799, -0.881738, 198995.027922, 0.000000, 15.897302, -3.069756, -0.000000, 1
162.633333, 1.709985, 2.550356, -0.840371, 199260.851895, 0.000000, 15.897302, -2.925736, -0.000000, 1
162.650000, 1.710866, 2.509914, -0.799048, 199513.875500, 0.000000, 15.897302, -2.781870, -0.000000, 1
162.666667, 1.711702, 2.469471, -0.757769, 199754.161424, 0.000000, 15.897302, -2.638159, -0.000000, 1
162.683333, 1.712494, 2.429028, -0.716535, 199981.767003, 0.000000, 15.897302, -2.494602, -0.000000, 1
162.700000, 1.713242, 2.388586, -0.675344, 200196.747594, 0.000000, 15.897302, -2.351198, -0.000000, 1
162.716667, 1.713946, 2.348143, -0.634197, 200399.159949, 0.000000, 15.897302, -2.207945, -0.000000, 1
162.733333, 1.714607, 2.307701, -0.593094, 200589.053798, 0.000000, 15.897302, -2.064845, -0.000000, 1
162.750000, 1.715224, 2.267258, -0.552034, 200766.476913, 0.000000, 15.897302, -1.921895, -0.000000, 1
162.766667, 1.715798, 2.239392, -0.523593, 200931.478468, 0.000000, 15.897302, -1.822880, -0.000000, 1
162.783333, 1.716342, 2.211525, -0.495183, 201087.853156, 0.000000, 15.897302, -1.723969, -0.000000, 1
162.800000, 1.716857, 2.183659, -0.466802, 201235.630167, 0.000000, 15.897302, -1.625163, -0.000000, 1
162.816667, 1.717341, 2.155792, -0.438451, 201374.838557, 0.000000, 15.897302, -1.526460, -0.000000, 1
162.833333, 1.717796, 2.127926, -0.410130, 201505.503888, 0.000000, 15.897302, -1.427861, -0.000000, 1
162.850000, 1.718221, 2.100060, -0.381839, 201627.653276, 0.000000, 15.897302, -1.329365, -0.000000, 1
162.866667, 1.718616, 2.072193, -0.353577, 201741.310346, 0.000000, 15.897302, -1.230972, -0.000000, 1
162.883333, 1.718982, 2.044327, -0.325345, 201846.498597, 0.000000, 15.897302, -1.132681, -0.000000, 1
162.900000, 1.719319, 2.016460, -0.297142, 201943.238040, 0.000000, 15.897302, -1.034493, -0.000000, 1
162.916667, 1.719626, 1.988594, -0.268968, 202031.551926, 0.000000, 15.897302, -0.936407, -0.000000, 1
162.933333, 1.719904, 1.960728, -0.240823, 202111.458341, 0.000000, 15.897302, -0.838422, -0.000000, 1
162.950000, 1.720153, 1.932861, -0.212708, 202182.976929, 0.000000, 15.897302, -0.740539, -0.000000, 1
162.966667, 1.720373, 1.904995, -0.184622, 202246.125535, 0.000000, 15.897302, -0.642758, -0.000000, 1
162.983333, 1.720563, 1.877128, -0.156565, 202300.918522, 0.000000, 15.897302, -0.545078, -0.000000, 1
163.000000, 1.720725, 1.849262, -0.128537, 202347.373497, 0.000000, 15.897302, -0.447499, -0.000000, 1
163.016667, 1.720858, 1.827698, -0.106840, 202385.504588, 0.000000, 15.897302, -0.371962, -0.000000, 1
163.033333, 1.720968, 1.806134, -0.085166, 202417.194673, 0.000000, 15.897302, -0.296503, -0.000000, 1
163.050000, 1.721056, 1.784570, -0.063514, 202442.450837, 0.000000, 15.897302, -0.221122, -0.000000, 1
163.066667, 1.721121, 1.763005, -0.041884, 202461.283457, 0.000000, 15.897302, -0.145818, -0.000000, 1
163.083333, 1.721165, 1.741441, -0.020277, 202473.702841, 0.000000, 15.897302, -0.070593, -0.000000, 1
163.100000, 1.721186, 1.719877, 0.001308, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.116667, 1.721186, 1.698313, 0.022873, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.133333, 1.721186, 1.676749, 0.044437, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.150000, 1.721186, 1.655185, 0.066001, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.166667, 1.721186, 1.633621, 0.087565, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.183333, 1.721186, 1.612057, 0.109129, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.200000, 1.721186, 1.590492, 0.130693, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.216667, 1.721186, 1.568928, 0.152257, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.233333, 1.721186, 1.547364, 0.173821, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.250000, 1.721186, 1.525800, 0.195386, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.266667, 1.721186, 1.502332, 0.218853, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.283333, 1.721186, 1.478865, 0.242321, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.300000, 1.721186, 1.455397, 0.265788, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.316667, 1.721186, 1.431930, 0.289256, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.333333, 1.721186, 1.408462, 0.312723, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.350000, 1.721186, 1.384995, 0.336191, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.366667, 1.721186, 1.361527, 0.359658, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.383333, 1.721186, 1.338060, 0.383126, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.400000, 1.721186, 1.314592, 0.406593, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.416667, 1.721186, 1.291125, 0.430061, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.433333, 1.721186, 1.267657, 0.453528, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.450000, 1.721186, 1.244190, 0.476996, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.466667, 1.721186, 1.220722, 0.500464, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.483333, 1.721186, 1.197255, 0.523931, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.500000, 1.721186, 1.173787, 0.547399, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.516667, 1.721186, 1.136442, 0.584743, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.533333, 1.721186, 1.099098, 0.622088, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.550000, 1.721186, 1.061753, 0.659432, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.566667, 1.721186, 1.024409, 0.696777, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.583333, 1.721186, 0.987064, 0.734121, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.600000, 1.721186, 0.949720, 0.771466, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.616667, 1.721186, 0.912375, 0.808810, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.633333, 1.721186, 0.875031, 0.846155, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.650000, 1.721186, 0.837686, 0.883499, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.666667, 1.721186, 0.800342, 0.920844, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.683333, 1.721186, 0.762997, 0.958188, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.700000, 1.721186, 0.725653, 0.995533, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.716667, 1.721186, 0.688308, 1.032878, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.733333, 1.721186, 0.650964, 1.070222, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.750000, 1.721186, 0.613619, 1.107567, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.766667, 1.721186, 0.579480, 1.141706, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.783333, 1.721186, 0.545340, 1.175845, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.800000, 1.721186, 0.511201, 1.209985, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.816667, 1.721186, 0.477061, 1.244124, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.833333, 1.721186, 0.442922, 1.278264, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.850000, 1.721186, 0.408783, 1.312403, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.866667, 1.721186, 0.374643, 1.346542, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.883333, 1.721186, 0.340504, 1.380682, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.900000, 1.721186, 0.306364, 1.414821, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.916667, 1.721186, 0.272225, 1.448961, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.933333, 1.721186, 0.238086, 1.483100, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.950000, 1.721186, 0.203946, 1.517239, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.966667, 1.721186, 0.169807, 1.551379, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
163.983333, 1.721186, 0.135667, 1.585518, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.000000, 1.721186, 0.101528, 1.619658, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.016667, 1.721186, 0.069380, 1.651806, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.033333, 1.721186, 0.037232, 1.683954, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.050000, 1.721186, 0.005083, 1.716102, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.066667, 1.721186, -0.027065, 1.748250, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.083333, 1.721186, -0.059213, 1.780399, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.100000, 1.721186, -0.091361, 1.812547, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.116667, 1.721186, -0.123509, 1.844695, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.133333, 1.721186, -0.155658, 1.876843, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.150000, 1.721186, -0.187806, 1.908991, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.166667, 1.721186, -0.219954, 1.941140, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.183333, 1.721186, -0.252102, 1.973288, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.200000, 1.721186, -0.284250, 2.005436, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.216667, 1.721186, -0.316399, 2.037584, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.233333, 1.721186, -0.348547, 2.069732, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.250000, 1.721186, -0.380695, 2.101881, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.266667, 1.721186, -0.414348, 2.135533, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.283333, 1.721186, -0.448000, 2.169186, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.300000, 1.721186, -0.481653, 2.202839, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.316667, 1.721186, -0.515306, 2.236491, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.333333, 1.721186, -0.548958, 2.270144, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.350000, 1.721186, -0.582611, 2.303797, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.366667, 1.721186, -0.616264, 2.337449, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.383333, 1.721186, -0.649916, 2.371102, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.400000, 1.721186, -0.683569, 2.404755, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.416667, 1.721186, -0.717222, 2.438407, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.433333, 1.721186, -0.750874, 2.472060, 202479.715865, 0.000000, 15.897302, 0.000000, 0.000000, 2
164.450000, 1.721186, -0.784527, 2.505713, 202479.715865, 0.101458, 15.898993, 6.415165, 0.000000, 3
164.466667, 1.719282, -0.818180, 2.537462, 201932.650600, 0.103889, 15.900724, 6.458281, 0.000000, 3
164.483333, 1.717360, -0.851832, 2.569193, 201380.409953, 0.106318, 15.902496, 6.501373, 0.000000, 3
164.500000, 1.715421, -0.885485, 2.600906, 200822.950469, 0.108747, 15.904309, 6.544440, 0.000000, 3
164.516667, 1.713463, -0.912254, 2.625716, 200260.228878, 0.110664, 15.906153, 6.578133, 0.000000, 3
164.533333, 1.711489, -0.939022, 2.650511, 199693.013135, 0.112580, 15.908029, 6.611806, 0.000000, 3
164.550000, 1.709500, -0.965791, 2.675291, 199121.266992, 0.114495, 15.909938, 6.645456, 0.000000, 3
164.566667, 1.707494, -0.992560, 2.700054, 198544.950379, 0.116409, 15.911878, 6.679086, 0.000000, 3
164.583333, 1.705473, -1.019328, 2.724801, 197964.027357, 0.118339, 15.913850, 6.712693, 0.000000, 3
164.600000, 1.703435, -1.046097, 2.749532, 197378.458173, 0.120267, 15.915855, 6.746278, 0.000000, 3
164.616667, 1.701382, -1.072866, 2.774247, 196788.203238, 0.122193, 15.917891, 6.779842, 0.000000, 3
164.633333, 1.699311, -1.099634, 2.798946, 196195.510946, 0.124119, 15.919960, 6.813383, 0.000000, 3
164.650000, 1.697224, -1.126403, 2.823627, 195602.701889, 0.126059, 15.922061, 6.843984, 0.000000, 3
164.666667, 1.695122, -1.153172, 2.848294, 195005.414697, 0.127999, 15.924194, 6.874436, 0.000000, 3
164.683333, 1.693003, -1.179940, 2.872944, 194403.624134, 0.129937, 15.926360, 6.904869, 0.000000, 3
164.700000, 1.690869, -1.206709, 2.897578, 193797.287505, 0.131874, 15.928558, 6.935282, 0.000000, 3
164.716667, 1.688718, -1.233478, 2.922196, 193186.364248, 0.133824, 15.930788, 6.965674, 0.000000, 3
164.733333, 1.686552, -1.260246, 2.946798, 192570.813971, 0.135775, 15.933051, 6.996047, 0.000000, 3
164.750000, 1.684368, -1.287015, 2.971383, 191950.592557, 0.137724, 15.935346, 7.026399, 0.000000, 3
164.766667, 1.682168, -1.315204, 2.997372, 191325.656074, 0.139784, 15.937676, 7.058484, 0.000000, 3
164.783333, 1.679951, -1.343392, 3.023344, 190695.804910, 0.141858, 15.940040, 7.090548, 0.000000, 3
164.800000, 1.677717, -1.371581, 3.049298, 190060.989951, 0.143932, 15.942439, 7.122590, 0.000000, 3
164.816667, 1.675464, -1.399770, 3.075234, 189421.166189, 0.146005, 15.944873, 7.154610, 0.000000, 3
164.833333, 1.673194, -1.427958, 3.101152, 188776.281039, 0.148077, 15.947341, 7.186750, 0.000000, 3
164.850000, 1.670906, -1.456147, 3.127053, 188126.274366, 0.150163, 15.949843, 7.221924, 0.000000, 3
164.866667, 1.668599, -1.484336, 3.152934, 187470.814350, 0.152247, 15.952381, 7.257071, 0.000000, 3
164.883333, 1.666272, -1.512524, 3.178796, 186809.849636, 0.154329, 15.954953, 7.292192, 0.000000, 3
164.900000, 1.663926, -1.540713, 3.204639, 186143.321350, 0.156413, 15.957560, 7.326714, 0.000000, 3
164.916667, 1.661560, -1.568902, 3.230461, 185471.225168, 0.158508, 15.960202, 7.358594, 0.000000, 3
164.933333, 1.659175, -1.597090, 3.256265, 184793.744829, 0.160601, 15.962878, 7.390451, 0.000000, 3
164.950000, 1.656771, -1.625279, 3.282050, 184110.821686, 0.162693, 15.965590, 7.422284, 0.000000, 3
164.966667, 1.654347, -1.653468, 3.307815, 183422.399293, 0.164788, 15.968336, 7.454093, 0.000000, 3
164.983333, 1.651904, -1.681656, 3.333561, 182728.415668, 0.166891, 15.971118, 7.485878, 0.000000, 3
165.000000, 1.649442, -1.709845, 3.359287, 182028.809114, 0.168993, 15.973934, 7.517638, 0.000000, 3
165.016667, 1.646959, -1.745884, 3.392843, 181323.518220, 0.171735, 15.976797, 7.559066, 0.000000, 3
165.033333, 1.644453, -1.781924, 3.426377, 180611.563320, 0.174489, 15.979705, 7.603721, 0.000000, 3
165.050000, 1.641922, -1.817963, 3.459885, 179892.561516, 0.177246, 15.982659, 7.649226, 0.000000, 3
165.066667, 1.639365, -1.854003, 3.493368, 179166.343121, 0.180000, 15.985659, 7.694697, 0.000000, 3
165.083333, 1.636783, -1.890042, 3.526825, 178432.827694, 0.182767, 15.988705, 7.740133, 0.000000, 3
165.100000, 1.634175, -1.926081, 3.560256, 177691.925597, 0.185534, 15.991797, 7.785533, 0.000000, 3
165.116667, 1.631541, -1.962121, 3.593661, 176943.547649, 0.188300, 15.994935, 7.830898, 0.000000, 3
165.133333, 1.628880, -1.998160, 3.627040, 176187.601292, 0.191078, 15.998120, 7.876227, 0.000000, 3
165.150000, 1.626191, -2.034200, 3.660391, 175423.994449, 0.193857, 16.001351, 7.921519, 0.000000, 3
165.166667, 1.623476, -2.070239, 3.693715, 174652.629780, 0.196633, 16.004628, 7.966774, 0.000000, 3
165.183333, 1.620733, -2.106278, 3.727012, 173873.406624, 0.199421, 16.007952, 7.991982, 0.000000, 3
165.200000, 1.617969, -2.142318, 3.760287, 173088.194343, 0.202210, 16.011322, 8.012523, 0.000000, 3
165.216667, 1.615185, -2.178357, 3.793542, 172297.371249, 0.204997, 16.014739, 8.033051, 0.000000, 3
165.233333, 1.612381, -2.214397, 3.826778, 171500.859362, 0.207796, 16.018202, 8.046955, 0.000000, 3
165.250000, 1.609559, -2.250436, 3.859995, 170699.242431, 0.210596, 16.021712, 8.059258, 0.000000, 3
165.266667, 1.606720, -2.279150, 3.885870, 169892.609755, 0.212777, 16.025258, 8.068841, 0.000000, 3
165.283333, 1.603863, -2.307865, 3.911728, 169081.164971, 0.214962, 16.028841, 8.076970, 0.000000, 3
165.300000, 1.600990, -2.336579, 3.937570, 168264.981513, 0.217152, 16.032460, 8.083351, 0.000000, 3
165.316667, 1.598101, -2.365294, 3.963395, 167440.169700, 0.219341, 16.036116, 8.089727, 0.000000, 3
165.333333, 1.595195, -2.394008, 3.989203, 166608.521601, 0.221528, 16.039808, 8.096099, 0.000000, 3
165.350000, 1.592272, -2.422722, 4.014994, 165772.041279, 0.223721, 16.043537, 8.104319, 0.000000, 3
165.366667, 1.589331, -2.451437, 4.040768, 164930.462019, 0.225917, 16.047302, 8.113865, 0.000000, 3
165.383333, 1.586372, -2.480151, 4.066523, 164083.567833, 0.228111, 16.051104, 8.123404, 0.000000, 3
165.400000, 1.583394, -2.508866, 4.092259, 163231.277389, 0.230303, 16.054942, 8.132936, 0.000000, 3
165.416667, 1.580396, -2.537580, 4.117976, 162373.502111, 0.232502, 16.058817, 8.142460, 0.000000, 3
165.433333, 1.577379, -2.566294, 4.143674, 161510.161488, 0.234703, 16.062729, 8.151978, 0.000000, 3
165.450000, 1.574343, -2.595009, 4.169352, 160641.163975, 0.236902, 16.066677, 8.161488, 0.000000, 3
165.466667, 1.571286, -2.623723, 4.195009, 159766.416576, 0.239099, 16.070662, 8.170991, 0.000000, 3
165.483333, 1.568209, -2.652438, 4.220647, 158885.824856, 0.241302, 16.074684, 8.177937, 0.000000, 3
165.500000, 1.565112, -2.681152, 4.246264, 157999.570647, 0.243506, 16.078742, 8.184263, 0.000000, 3
165.516667, 1.561995, -2.695315, 4.257310, 157107.628167, 0.244457, 16.082817, 8.186990, 0.000000, 3
165.533333, 1.558860, -2.709478, 4.268338, 156210.290855, 0.245405, 16.086907, 8.189713, 0.000000, 3
165.550000, 1.555705, -2.723641, 4.279346, 155307.468064, 0.246353, 16.091013, 8.192431, 0.000000, 3
165.566667, 1.552531, -2.737803, 4.290334, 154399.065818, 0.247298, 16.095134, 8.195144, 0.000000, 3
165.583333, 1.549337, -2.751966, 4.301303, 153484.983046, 0.248242, 16.099272, 8.198013, 0.000000, 3
165.600000, 1.546122, -2.766129, 4.312252, 152565.100272, 0.249188, 16.103425, 8.202068, 0.000000, 3
165.616667, 1.542887, -2.780292, 4.323179, 151639.177631, 0.250132, 16.107594, 8.206116, 0.000000, 3
165.633333, 1.539630, -2.794455, 4.334085, 150707.104714, 0.251075, 16.111778, 8.210155, 0.000000, 3
165.650000, 1.536351, -2.808618, 4.344969, 149768.771694, 0.252015, 16.115978, 8.214186, 0.000000, 3
165.666667, 1.533050, -2.822781, 4.355831, 148824.054246, 0.252954, 16.120194, 8.218209, 0.000000, 3
165.683333, 1.529726, -2.836944, 4.366670, 147872.836232, 0.253890, 16.124426, 8.222223, 0.000000, 3
165.700000, 1.526379, -2.851106, 4.377485, 146914.990853, 0.254825, 16.128673, 8.226229, 0.000000, 3
165.716667, 1.523008, -2.865269, 4.388278, 145950.388232, 0.255757, 16.132936, 8.230226, 0.000000, 3
165.733333, 1.519614, -2.879432, 4.399046, 144978.891685, 0.256688, 16.137214, 8.234214, 0.000000, 3
165.750000, 1.516194, -2.893595, 4.409789, 144000.369022, 0.257620, 16.141507, 8.238194, 0.000000, 3
165.766667, 1.512750, -2.905509, 4.418259, 143014.670049, 0.258355, 16.145813, 8.241330, 0.000000, 3
165.783333, 1.509280, -2.917422, 4.426703, 142021.753996, 0.259088, 16.150131, 8.244458, 0.000000, 3
165.800000, 1.505785, -2.929336, 4.435121, 141021.464518, 0.259819, 16.154462, 8.247576, 0.000000, 3
165.816667, 1.502263, -2.941249, 4.443513, 140013.646141, 0.260547, 16.158804, 8.250684, 0.000000, 3
165.833333, 1.498715, -2.953163, 4.451878, 138994.774134, 0.261273, 16.163159, 8.253782, 0.000000, 3
165.850000, 1.495139, -2.965077, 4.460215, 137962.020196, 0.261996, 16.167525, 8.256870, 0.000000, 3
165.866667, 1.491534, -2.976990, 4.468524, 136921.087097, 0.262718, 16.171904, 8.259947, 0.000000, 3
165.883333, 1.487901, -2.988904, 4.476804, 135871.788139, 0.263436, 16.176295, 8.263014, 0.000000, 3
165.900000, 1.484237, -3.000817, 4.485055, 134813.926458, 0.264152, 16.180697, 8.266070, 0.000000, 3
165.916667, 1.480544, -3.012731, 4.493275, 133747.302594, 0.264866, 16.185111, 8.269114, 0.000000, 3
165.933333, 1.476819, -3.024645, 4.501464, 132671.707041, 0.265577, 16.189538, 8.272147, 0.000000, 3
165.950000, 1.473063, -3.036558, 4.509621, 131586.920324, 0.266288, 16.193976, 8.275168, 0.000000, 3
165.966667, 1.469274, -3.048472, 4.517746, 130492.716820, 0.266996, 16.198426, 8.278177, 0.000000, 3
165.983333, 1.465451, -3.060385, 4.525837, 129388.853618, 0.267701, 16.202888, 8.281174, 0.000000, 3
166.000000, 1.461595, -3.072299, 4.533894, 128275.089289, 0.268403, 16.207361, 8.284158, 0.000000, 3
166.016667, 1.457703, -3.094615, 4.552318, 127151.161568, 0.270008, 16.211861, 8.290982, 0.000000, 3
166.033333, 1.453773, -3.116931, 4.570704, 126016.274166, 0.271610, 16.216388, 8.297792, 0.000000, 3
166.050000, 1.449804, -3.139247, 4.589051, 124870.125356, 0.273209, 16.220941, 8.304587, 0.000000, 3
166.066667, 1.445795, -3.161563, 4.607358, 123712.407919, 0.274807, 16.225521, 8.310459, 0.000000, 3
166.083333, 1.441745, -3.183879, 4.625625, 122542.920435, 0.276404, 16.230128, 8.314969, 0.000000, 3
166.100000, 1.437655, -3.206195, 4.643850, 121361.522277, 0.277998, 16.234762, 8.319469, 0.000000, 3
166.116667, 1.433521, -3.228511, 4.662033, 120167.859613, 0.279589, 16.239421, 8.323959, 0.000000, 3
166.133333, 1.429344, -3.250828, 4.680172, 118961.566186, 0.281175, 16.244108, 8.328437, 0.000000, 3
166.150000, 1.425122, -3.273144, 4.698265, 117742.256069, 0.282758, 16.248820, 8.332905, 0.000000, 3
166.166667, 1.420853, -3.295460, 4.716313, 116509.523851, 0.284342, 16.253559, 8.339375, 0.000000, 3
166.183333, 1.416535, -3.317776, 4.734311, 115262.635698, 0.285922, 16.258325, 8.346041, 0.000000, 3
166.200000, 1.412167, -3.340092, 4.752259, 114001.097536, 0.287497, 16.263116, 8.352688, 0.000000, 3
166.216667, 1.407746, -3.362408, 4.770154, 112724.418718, 0.289068, 16.267934, 8.359316, 0.000000, 3
166.233333, 1.403271, -3.384724, 4.787995, 111432.082775, 0.290634, 16.272778, 8.365924, 0.000000, 3
166.250000, 1.398741, -3.407040, 4.805781, 110179.251368, 0.292197, 16.277648, 8.371798, 0.000000, 3
166.266667, 1.394159, -3.431437, 4.825596, 109057.493537, 0.293942, 16.282547, 8.376690, 0.000000, 3
166.283333, 1.389526, -3.455835, 4.845361, 107923.408935, 0.295682, 16.287475, 8.381571, 0.000000, 3
166.300000, 1.384841, -3.480232, 4.865073, 106776.606844, 0.297418, 16.292432, 8.386438, 0.000000, 3
166.316667, 1.380103, -3.504629, 4.884732, 105616.677944, 0.299149, 16.297418, 8.391292, 0.000000, 3
166.333333, 1.375309, -3.529027, 4.904336, 104443.185282, 0.300877, 16.302432, 8.396668, 0.000000, 3
166.350000, 1.370458, -3.553424, 4.923882, 103255.593768, 0.302604, 16.307476, 8.403907, 0.000000, 3
166.366667, 1.365546, -3.577821, 4.943368, 102053.141880, 0.304325, 16.312548, 8.411124, 0.000000, 3
166.383333, 1.360571, -3.602219, 4.962790, 100835.297698, 0.306041, 16.317648, 8.418317, 0.000000, 3
166.400000, 1.355531, -3.626616, 4.982147, 99601.503013, 0.307751, 16.322778, 8.425487, 0.000000, 3
166.416667, 1.350424, -3.651013, 5.001437, 98351.161426, 0.309456, 16.327935, 8.432631, 0.000000, 3
166.433333, 1.345246, -3.675411, 5.020657, 97083.638787, 0.311158, 16.333121, 8.439749, 0.000000, 3
166.450000, 1.339995, -3.699808, 5.039803, 95798.257556, 0.312855, 16.338335, 8.446841, 0.000000, 3
166.466667, 1.334669, -3.724205, 5.058874, 94494.291235, 0.314544, 16.343578, 8.453904, 0.000000, 3
166.483333, 1.329263, -3.748603, 5.077866, 93170.961924, 0.316227, 16.348848, 8.460938, 0.000000, 3
166.500000, 1.323775, -3.773000, 5.096775, 91827.440964, 0.317902, 16.354147, 8.467941, 0.000000, 3
166.516667, 1.318200, -3.769811, 5.088012, 90462.831426, 0.317126, 16.359432, 8.464696, 0.000000, 3
166.533333, 1.312543, -3.766622, 5.079165, 89077.851450, 0.316342, 16.364705, 8.461419, 0.000000, 3
166.550000, 1.306798, -3.763434, 5.070232, 87671.546094, 0.315550, 16.369964, 8.458110, 0.000000, 3
166.566667, 1.300962, -3.760245, 5.061207, 86242.875863, 0.314751, 16.375210, 8.454768, 0.000000, 3
166.583333, 1.295023, -3.757056, 5.052079, 84600.093104, 0.313942, 16.380442, 8.451387, 0.000000, 3
166.600000, 1.288968, -3.753867, 5.042835, 82887.821972, 0.313123, 16.385661, 8.447964, 0.000000, 3
166.616667, 1.282788, -3.750678, 5.033466, 81140.142206, 0.312293, 16.390866, 8.444494, 0.000000, 3
166.633333, 1.276474, -3.747490, 5.023964, 79354.725463, 0.311451, 16.396056, 8.440974, 0.000000, 3
166.650000, 1.270018, -3.744301, 5.014318, 77528.970183, 0.310597, 16.401233, 8.437402, 0.000000, 3
166.666667, 1.263408, -3.741112, 5.004520, 75659.971080, 0.309729, 16.406395, 8.433773, 0.000000, 3
166.683333, 1.256634, -3.737923, 4.994557, 73744.454936, 0.308848, 16.411543, 8.430083, 0.000000, 3
166.700000, 1.249683, -3.734734, 4.984417, 71778.710715, 0.307952, 16.416675, 8.426327, 0.000000, 3
166.716667, 1.242539, -3.731546, 4.974084, 69758.507375, 0.307039, 16.421792, 8.422500, 0.000000, 3
166.733333, 1.235185, -3.728357, 4.963541, 67678.986062, 0.306107, 16.426894, 8.418596, 0.000000, 3
166.750000, 1.227601, -3.725168, 4.952769, 65534.520513, 0.305156, 16.431980, 8.414606, 0.000000, 3
166.766667, 1.219765, -3.719224, 4.938988, 63318.539677, 0.303938, 16.437046, 8.409502, 0.000000, 3
166.783333, 1.211649, -3.713279, 4.924928, 61023.557869, 0.302696, 16.442091, 8.404294, 0.000000, 3
166.800000, 1.203221, -3.707335, 4.910556, 58640.326719, 0.301426, 16.447114, 8.398971, 0.000000, 3
166.816667, 1.194456, -3.701390, 4.895847, 56355.067754, 0.300128, 16.452117, 8.394036, 0.000000, 3
166.833333, 1.185337, -3.695446, 4.880783, 54093.915990, 0.298802, 16.457097, 8.390317, 0.000000, 3
166.850000, 1.175823, -3.689502, 4.865324, 51735.093341, 0.297440, 16.462054, 8.386500, 0.000000, 3
166.866667, 1.165858, -3.683557, 4.849416, 49264.611229, 0.296039, 16.466988, 8.382572, 0.000000, 3
166.883333, 1.155373, -3.677613, 4.832985, 46664.775343, 0.294592, 16.471898, 8.378515, 0.000000, 3
166.900000, 1.144272, -3.671668, 4.815941, 43912.651879, 0.293091, 16.476783, 8.374306, 0.000000, 3
166.916667, 1.132435, -3.665724, 4.798159, 40977.629518, 0.291526, 16.481641, 8.369688, 0.000000, 3
166.933333, 1.119688, -3.659780, 4.779468, 37817.303985, 0.289885, 16.486473, 8.362766, 0.000000, 3
166.950000, 1.105786, -3.653835, 4.759622, 34370.582601, 0.288143, 16.491275, 8.355415, 0.000000, 3
166.966667, 1.090594, -3.647891, 4.738485, 31626.878426, 0.286288, 16.496047, 8.347587, 0.000000, 3
166.983333, 1.074164, -3.641946, 4.716110, 29340.221900, 0.284324, 16.500785, 8.339300, 0.000000, 3
167.000000, 1.056358, -3.636002, 4.692360, 26862.170908, 0.282242, 16.505490, 8.331447, 0.000000, 3
167.016667, 1.036753, -3.638541, 4.675294, 24133.686819, 0.280749, 16.510169, 8.327233, 0.000000, 3
167.033333, 1.014641, -3.641079, 4.655720, 21056.214718, 0.279037, 16.514819, 8.322400, 0.000000, 3
167.050000, 0.988987, -3.643618, 4.632605, 17873.162689, 0.277015, 16.519436, 8.316692, 0.000000, 3
167.066667, 0.958334, -3.646156, 4.604490, 14684.981783, 0.274556, 16.524012, 8.309751, 0.000000, 3
167.083333, 0.918865, -3.648695, 4.567560, 10579.889080, 0.271336, 16.528534, 8.296627, 0.000000, 3
167.100000, 0.859008, -3.651234, 4.510241, 6052.898296, 0.266342, 16.532973, 8.275398, 0.000000, 3
167.116667, 0.723854, -3.653772, 4.377626, 1294.608430, 0.254837, 16.537221, 8.226281, 0.000000, 3
167.133333, -2.000000, -3.656311, 1.656311, 0.000000, 0.039514, 16.537879, 5.024811, 0.000000, 3
167.150000, -2.000000, -3.658849, 1.658849, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.166667, -2.000000, -3.661388, 1.661388, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.183333, -2.000000, -3.663927, 1.663927, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.200000, -2.000000, -3.666465, 1.666465, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.216667, -2.000000, -3.669004, 1.669004, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.233333, -2.000000, -3.671542, 1.671542, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.250000, -2.000000, -3.674081, 1.674081, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.266667, -2.000000, -3.684804, 1.684804, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.283333, -2.000000, -3.695526, 1.695526, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.300000, -2.000000, -3.706249, 1.706249, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.316667, -2.000000, -3.716972, 1.716972, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.333333, -2.000000, -3.727694, 1.727694, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.350000, -2.000000, -3.738417, 1.738417, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.366667, -2.000000, -3.749140, 1.749140, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.383333, -2.000000, -3.759862, 1.759862, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.400000, -2.000000, -3.770585, 1.770585, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.416667, -2.000000, -3.781308, 1.781308, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.433333, -2.000000, -3.792030, 1.792030, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.450000, -2.000000, -3.802753, 1.802753, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.466667, -2.000000, -3.813476, 1.813476, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.483333, -2.000000, -3.824198, 1.824198, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.500000, -2.000000, -3.834921, 1.834921, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.516667, -2.000000, -3.821653, 1.821653, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.533333, -2.000000, -3.808384, 1.808384, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.550000, -2.000000, -3.795116, 1.795116, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.566667, -2.000000, -3.781847, 1.781847, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.583333, -2.000000, -3.768579, 1.768579, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.600000, -2.000000, -3.755310, 1.755310, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.616667, -2.000000, -3.742042, 1.742042, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.633333, -2.000000, -3.728773, 1.728773, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.650000, -2.000000, -3.715505, 1.715505, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.666667, -2.000000, -3.702236, 1.702236, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.683333, -2.000000, -3.688968, 1.688968, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.700000, -2.000000, -3.675699, 1.675699, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.716667, -2.000000, -3.662431, 1.662431, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.733333, -2.000000, -3.649162, 1.649162, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.750000, -2.000000, -3.635894, 1.635894, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.766667, -2.000000, -3.608182, 1.608182, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.783333, -2.000000, -3.580470, 1.580470, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.800000, -2.000000, -3.552757, 1.552757, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.816667, -2.000000, -3.525045, 1.525045, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.833333, -2.000000, -3.497333, 1.497333, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.850000, -2.000000, -3.469621, 1.469621, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.866667, -2.000000, -3.441909, 1.441909, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.883333, -2.000000, -3.414196, 1.414196, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.900000, -2.000000, -3.386484, 1.386484, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.916667, -2.000000, -3.358772, 1.358772, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.933333, -2.000000, -3.331060, 1.331060, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.950000, -2.000000, -3.303348, 1.303348, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.966667, -2.000000, -3.275635, 1.275635, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
167.983333, -2.000000, -3.247923, 1.247923, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.000000, -2.000000, -3.220211, 1.220211, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.016667, -2.000000, -3.206316, 1.206316, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.033333, -2.000000, -3.192421, 1.192421, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.050000, -2.000000, -3.178526, 1.178526, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.066667, -2.000000, -3.164632, 1.164632, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.083333, -2.000000, -3.150737, 1.150737, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.100000, -2.000000, -3.136842, 1.136842, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.116667, -2.000000, -3.122947, 1.122947, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.133333, -2.000000, -3.109052, 1.109052, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.150000, -2.000000, -3.095157, 1.095157, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.166667, -2.000000, -3.081262, 1.081262, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.183333, -2.000000, -3.067367, 1.067367, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.200000, -2.000000, -3.053473, 1.053473, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.216667, -2.000000, -3.039578, 1.039578, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.233333, -2.000000, -3.025683, 1.025683, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.250000, -2.000000, -3.011788, 1.011788, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.266667, -2.000000, -3.005082, 1.005082, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.283333, -2.000000, -2.998376, 0.998376, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.300000, -2.000000, -2.991670, 0.991670, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.316667, -2.000000, -2.984964, 0.984964, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.333333, -2.000000, -2.978258, 0.978258, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.350000, -2.000000, -2.971552, 0.971552, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.366667, -2.000000, -2.964846, 0.964846, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.383333, -2.000000, -2.958140, 0.958140, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.400000, -2.000000, -2.951434, 0.951434, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.416667, -2.000000, -2.944728, 0.944728, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.433333, -2.000000, -2.938022, 0.938022, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.450000, -2.000000, -2.931316, 0.931316, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.466667, -2.000000, -2.924610, 0.924610, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.483333, -2.000000, -2.917904, 0.917904, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.500000, -2.000000, -2.911198, 0.911198, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.516667, -2.000000, -2.887200, 0.887200, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
