Results from Tidal Range Scheme Title Line Here
168.533333, -2.000000, -2.863203, 0.863203, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.550000, -2.000000, -2.839205, 0.839205, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.566667, -2.000000, -2.815208, 0.815208, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.583333, -2.000000, -2.791210, 0.791210, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.600000, -2.000000, -2.767212, 0.767212, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.616667, -2.000000, -2.743215, 0.743215, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.633333, -2.000000, -2.719217, 0.719217, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.650000, -2.000000, -2.695220, 0.695220, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.666667, -2.000000, -2.671222, 0.671222, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.683333, -2.000000, -2.647224, 0.647224, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.700000, -2.000000, -2.623227, 0.623227, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.716667, -2.000000, -2.599229, 0.599229, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.733333, -2.000000, -2.575232, 0.575232, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.750000, -2.000000, -2.551234, 0.551234, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.766667, -2.000000, -2.514926, 0.514926, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.783333, -2.000000, -2.478619, 0.478619, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.800000, -2.000000, -2.442311, 0.442311, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.816667, -2.000000, -2.406003, 0.406003, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.833333, -2.000000, -2.369695, 0.369695, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.850000, -2.000000, -2.333388, 0.333388, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.866667, -2.000000, -2.297080, 0.297080, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.883333, -2.000000, -2.260772, 0.260772, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.900000, -2.000000, -2.224464, 0.224464, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.916667, -2.000000, -2.188157, 0.188157, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.933333, -2.000000, -2.151849, 0.151849, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.950000, -2.000000, -2.115541, 0.115541, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.966667, -2.000000, -2.079233, 0.079233, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
168.983333, -2.000000, -2.042926, 0.042926, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
169.000000, -2.000000, -2.006618, 0.006618, -nan(ind), 0.000000, 16.537879, 0.000000, 0.000000, 2
169.016667, -2.000000, -1.972863, -0.027137, -nan(ind), 0.000000, 16.537879, -0.094477, -0.000000, 1
169.033333, 3.000000, -1.939108, 4.939108, 479199.903729, 0.000000, 16.537879, 0.000000, 0.000000, 2
169.050000, 3.000000, -1.905353, 4.905353, 479199.903729, 0.300967, 16.542895, 8.397044, 0.000000, 3
169.066667, 2.998948, -1.871598, 4.870546, 478904.368781, 0.297900, 16.547860, 8.387789, 0.000000, 3
169.083333, 2.997897, -1.837843, 4.835740, 478608.977108, 0.294835, 16.552774, 8.379195, 0.000000, 3
169.100000, 2.996846, -1.804088, 4.800934, 478313.705102, 0.291770, 16.557637, 8.370601, 0.000000, 3
169.116667, 2.995796, -1.770333, 4.766129, 478018.554021, 0.288715, 16.562449, 8.357826, 0.000000, 3
169.133333, 2.994747, -1.736578, 4.731325, 477723.671556, 0.285659, 16.567210, 8.344935, 0.000000, 3
169.150000, 2.993698, -1.702823, 4.696521, 477429.062792, 0.282606, 16.571920, 8.332474, 0.000000, 3
169.166667, 2.992651, -1.669068, 4.661719, 477134.711900, 0.279561, 16.576579, 8.323881, 0.000000, 3
169.183333, 2.991604, -1.635313, 4.626917, 476840.482855, 0.276517, 16.581188, 8.315288, 0.000000, 3
169.200000, 2.990557, -1.601558, 4.592115, 476546.376914, 0.273476, 16.585746, 8.305722, 0.000000, 3
169.216667, 2.989511, -1.567803, 4.557314, 476252.427982, 0.270443, 16.590253, 8.292832, 0.000000, 3
169.233333, 2.988466, -1.534048, 4.522514, 475958.753508, 0.267411, 16.594710, 8.279943, 0.000000, 3
169.250000, 2.987422, -1.500293, 4.487715, 475665.354651, 0.264383, 16.599117, 8.267055, 0.000000, 3
169.266667, 2.986379, -1.484467, 4.470846, 475372.232568, 0.262919, 16.603499, 8.260807, 0.000000, 3
169.283333, 2.985336, -1.468641, 4.453977, 475079.150911, 0.261455, 16.607856, 8.254559, 0.000000, 3
169.300000, 2.984293, -1.452815, 4.437108, 474786.109682, 0.259991, 16.612189, 8.248312, 0.000000, 3
169.316667, 2.983250, -1.436990, 4.420240, 474493.110185, 0.258527, 16.616498, 8.242064, 0.000000, 3
169.333333, 2.982208, -1.421164, 4.403371, 474200.151116, 0.257063, 16.620783, 8.235817, 0.000000, 3
169.350000, 2.981165, -1.405338, 4.386503, 473907.233777, 0.255604, 16.625043, 8.229569, 0.000000, 3
169.366667, 2.980123, -1.389512, 4.369635, 473614.358170, 0.254147, 16.629278, 8.223322, 0.000000, 3
169.383333, 2.979081, -1.373686, 4.352767, 473321.522989, 0.252689, 16.633490, 8.217074, 0.000000, 3
169.400000, 2.978039, -1.357860, 4.335899, 473028.729539, 0.251232, 16.637677, 8.210827, 0.000000, 3
169.416667, 2.976997, -1.342034, 4.319031, 472735.977818, 0.249774, 16.641840, 8.204580, 0.000000, 3
169.433333, 2.975956, -1.326208, 4.302164, 472443.267827, 0.248317, 16.645979, 8.198332, 0.000000, 3
169.450000, 2.974914, -1.310383, 4.285297, 472150.599564, 0.246865, 16.650093, 8.193900, 0.000000, 3
169.466667, 2.973872, -1.294557, 4.268429, 471857.907931, 0.245413, 16.654183, 8.189736, 0.000000, 3
169.483333, 2.972831, -1.278731, 4.251562, 471565.183205, 0.243962, 16.658249, 8.185571, 0.000000, 3
169.500000, 2.971789, -1.262905, 4.234694, 471272.425433, 0.242511, 16.662291, 8.181406, 0.000000, 3
169.516667, 2.970747, -1.229171, 4.199918, 470979.635311, 0.239519, 16.666283, 8.172809, 0.000000, 3
169.533333, 2.969705, -1.195438, 4.165143, 470686.970293, 0.236541, 16.670225, 8.159930, 0.000000, 3
169.550000, 2.968665, -1.161704, 4.130369, 470394.585097, 0.233563, 16.674118, 8.147050, 0.000000, 3
169.566667, 2.967625, -1.127971, 4.095596, 470102.479573, 0.230588, 16.677961, 8.134171, 0.000000, 3
169.583333, 2.966587, -1.094237, 4.060824, 469810.654871, 0.227625, 16.681755, 8.121293, 0.000000, 3
169.600000, 2.965549, -1.060504, 4.026053, 469519.112140, 0.224663, 16.685499, 8.108415, 0.000000, 3
169.616667, 2.964513, -1.026770, 3.991283, 469227.849929, 0.221704, 16.689195, 8.096613, 0.000000, 3
169.633333, 2.963477, -0.993037, 3.956514, 468936.831710, 0.218758, 16.692840, 8.088028, 0.000000, 3
169.650000, 2.962442, -0.959303, 3.921745, 468645.941747, 0.215811, 16.696437, 8.079443, 0.000000, 3
169.666667, 2.961407, -0.925570, 3.886977, 468355.179983, 0.212870, 16.699985, 8.069251, 0.000000, 3
169.683333, 2.960373, -0.891836, 3.852210, 468064.604794, 0.209939, 16.703484, 8.056374, 0.000000, 3
169.700000, 2.959340, -0.858103, 3.817443, 467774.313451, 0.207009, 16.706934, 8.043497, 0.000000, 3
169.716667, 2.958308, -0.824369, 3.782677, 467484.305802, 0.204086, 16.710336, 8.026344, 0.000000, 3
169.733333, 2.957278, -0.790636, 3.747913, 467194.737408, 0.201173, 16.713689, 8.004885, 0.000000, 3
169.750000, 2.956249, -0.756902, 3.713151, 466905.763704, 0.198259, 16.716993, 7.983427, 0.000000, 3
169.766667, 2.955223, -0.716892, 3.672115, 466617.386939, 0.194833, 16.720240, 7.937440, 0.000000, 3
169.783333, 2.954202, -0.676882, 3.631084, 466330.495085, 0.191415, 16.723430, 7.881719, 0.000000, 3
169.800000, 2.953188, -0.636872, 3.590060, 466045.441852, 0.188002, 16.726564, 7.826007, 0.000000, 3
169.816667, 2.952180, -0.596862, 3.549042, 465762.231319, 0.184606, 16.729641, 7.770304, 0.000000, 3
169.833333, 2.951179, -0.556852, 3.508030, 465480.865623, 0.181211, 16.732661, 7.714609, 0.000000, 3
169.850000, 2.950184, -0.516842, 3.467026, 465201.348847, 0.177833, 16.735625, 7.658924, 0.000000, 3
169.866667, 2.949196, -0.476832, 3.426027, 464923.682489, 0.174461, 16.738532, 7.603247, 0.000000, 3
169.883333, 2.948214, -0.436821, 3.385036, 464647.870643, 0.171097, 16.741384, 7.549427, 0.000000, 3
169.900000, 2.947239, -0.396811, 3.344051, 464373.849417, 0.167748, 16.744180, 7.498828, 0.000000, 3
169.916667, 2.946270, -0.356801, 3.303071, 464101.505131, 0.164400, 16.746920, 7.448236, 0.000000, 3
169.933333, 2.945307, -0.316791, 3.262098, 463830.840056, 0.161075, 16.749604, 7.397652, 0.000000, 3
169.950000, 2.944350, -0.276781, 3.221131, 463561.855816, 0.157751, 16.752233, 7.347075, 0.000000, 3
169.966667, 2.943398, -0.236771, 3.180170, 463294.556632, 0.154440, 16.754807, 7.294057, 0.000000, 3
169.983333, 2.942454, -0.196761, 3.139215, 463029.033402, 0.151142, 16.757327, 7.238440, 0.000000, 3
170.000000, 2.941515, -0.156751, 3.098266, 462765.384722, 0.147845, 16.759791, 7.183045, 0.000000, 3
170.016667, 2.940584, -0.116871, 3.057455, 462503.604370, 0.144584, 16.762200, 7.132660, 0.000000, 3
170.033333, 2.939658, -0.076992, 3.016650, 462243.514166, 0.141323, 16.764556, 7.082284, 0.000000, 3
170.050000, 2.938739, -0.037112, 2.975850, 461985.115762, 0.138078, 16.766857, 7.031914, 0.000000, 3
170.066667, 2.937825, 0.002768, 2.935057, 461728.412107, 0.134844, 16.769104, 6.981552, 0.000000, 3
170.083333, 2.936918, 0.042648, 2.894270, 461473.406153, 0.131614, 16.771298, 6.931197, 0.000000, 3
170.100000, 2.936016, 0.082527, 2.853489, 461220.099564, 0.128407, 16.773438, 6.880850, 0.000000, 3
170.116667, 2.935121, 0.122407, 2.812714, 460968.495299, 0.125201, 16.775525, 6.830511, 0.000000, 3
170.133333, 2.934231, 0.162287, 2.771945, 460718.595030, 0.122014, 16.777558, 6.776715, 0.000000, 3
170.150000, 2.933349, 0.202167, 2.731182, 460470.529564, 0.118836, 16.779539, 6.721358, 0.000000, 3
170.166667, 2.932473, 0.242046, 2.690426, 460224.358613, 0.115665, 16.781467, 6.666011, 0.000000, 3
170.183333, 2.931603, 0.281926, 2.649677, 459980.083761, 0.112516, 16.783342, 6.610673, 0.000000, 3
170.200000, 2.930741, 0.321806, 2.608935, 459737.709181, 0.109367, 16.785165, 6.555344, 0.000000, 3
170.216667, 2.929885, 0.361686, 2.568200, 459497.236471, 0.106242, 16.786935, 6.500024, 0.000000, 3
170.233333, 2.929036, 0.401565, 2.527471, 459258.669812, 0.103124, 16.788654, 6.444714, 0.000000, 3
170.250000, 2.928194, 0.441445, 2.486749, 459022.010166, 0.100016, 16.790321, 6.389412, 0.000000, 3
170.266667, 2.927359, 0.465206, 2.462152, 458787.260437, 0.098151, 16.791957, 6.356009, 0.000000, 3
170.283333, 2.926527, 0.488968, 2.437559, 458553.619516, 0.096286, 16.793562, 6.322612, 0.000000, 3
170.300000, 2.925700, 0.512729, 2.412971, 458321.088143, 0.094421, 16.795135, 6.289219, 0.000000, 3
170.316667, 2.924876, 0.536490, 2.388386, 458089.667060, 0.092565, 16.796678, 6.254399, 0.000000, 3
170.333333, 2.924057, 0.560252, 2.363805, 457859.411145, 0.090719, 16.798190, 6.217983, 0.000000, 3
170.350000, 2.923242, 0.584013, 2.339229, 457630.381683, 0.088873, 16.799671, 6.181573, 0.000000, 3
170.366667, 2.922431, 0.607774, 2.314657, 457402.579366, 0.087028, 16.801122, 6.145170, 0.000000, 3
170.383333, 2.921625, 0.631536, 2.290089, 457176.006174, 0.085190, 16.802542, 6.108774, 0.000000, 3
170.400000, 2.920823, 0.655297, 2.265526, 456950.662805, 0.083365, 16.803931, 6.072384, 0.000000, 3
170.416667, 2.920025, 0.679058, 2.240967, 456726.552529, 0.081539, 16.805290, 6.036000, 0.000000, 3
170.433333, 2.919232, 0.702820, 2.216412, 456503.676048, 0.079714, 16.806619, 5.999623, 0.000000, 3
170.450000, 2.918443, 0.726581, 2.191862, 456282.034061, 0.077895, 16.807917, 5.962248, 0.000000, 3
170.466667, 2.917659, 0.750342, 2.167317, 456061.666532, 0.076090, 16.809185, 5.922854, 0.000000, 3
170.483333, 2.916880, 0.774104, 2.142776, 455842.650081, 0.074285, 16.810423, 5.883468, 0.000000, 3
170.500000, 2.916105, 0.797865, 2.118240, 455624.984719, 0.072481, 16.811631, 5.844089, 0.000000, 3
170.516667, 2.915335, 0.829215, 2.086120, 455408.673676, 0.070130, 16.812800, 5.792539, 0.000000, 3
170.533333, 2.914572, 0.860565, 2.054007, 455194.169130, 0.067794, 16.813930, 5.740999, 0.000000, 3
170.550000, 2.913815, 0.891915, 2.021900, 454981.474106, 0.065458, 16.815021, 5.689469, 0.000000, 3
170.566667, 2.913065, 0.923265, 1.989800, 454770.589063, 0.063132, 16.816073, 5.636691, 0.000000, 3
170.583333, 2.912321, 0.954615, 1.957706, 454561.564609, 0.060823, 16.817087, 5.581220, 0.000000, 3
170.600000, 2.911584, 0.985965, 1.925619, 454354.502754, 0.058516, 16.818062, 5.525761, 0.000000, 3
170.616667, 2.910854, 1.017315, 1.893539, 454149.405192, 0.056214, 16.818999, 5.469517, 0.000000, 3
170.633333, 2.910131, 1.048665, 1.861466, 453946.303185, 0.053934, 16.819898, 5.410123, 0.000000, 3
170.650000, 2.909416, 1.080015, 1.829401, 453745.317933, 0.051655, 16.820759, 5.350743, 0.000000, 3
170.666667, 2.908708, 1.111365, 1.797343, 453546.451087, 0.049379, 16.821582, 5.291377, 0.000000, 3
170.683333, 2.908008, 1.142715, 1.765293, 453349.704304, 0.047128, 16.822367, 5.232024, 0.000000, 3
170.700000, 2.907316, 1.174065, 1.733251, 453155.080537, 0.044878, 16.823115, 5.172686, 0.000000, 3
170.716667, 2.906631, 1.205415, 1.701216, 452962.581460, 0.042629, 16.823826, 5.113362, 0.000000, 3
170.733333, 2.905953, 1.236765, 1.669188, 452772.210040, 0.040407, 16.824499, 5.050248, 0.000000, 3
170.750000, 2.905284, 1.268115, 1.637169, 452584.110482, 0.038186, 16.825135, 4.987000, 0.000000, 3
170.766667, 2.904622, 1.304248, 1.600375, 452398.289563, 0.035635, 16.825729, 4.914320, 0.000000, 3
170.783333, 2.903971, 1.340380, 1.563590, 452215.101913, 0.033116, 16.826281, 4.837164, 0.000000, 3
170.800000, 2.903329, 1.376513, 1.526815, 452034.717178, 0.030599, 16.826791, 4.759983, 0.000000, 3
170.816667, 2.902697, 1.412646, 1.490051, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.833333, 2.902697, 1.448779, 1.453918, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.850000, 2.902697, 1.484911, 1.417785, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.866667, 2.902697, 1.521044, 1.381653, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.883333, 2.902697, 1.557177, 1.345520, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.900000, 2.902697, 1.593310, 1.309387, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.916667, 2.902697, 1.629442, 1.273254, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.933333, 2.902697, 1.665575, 1.237122, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.950000, 2.902697, 1.701708, 1.200989, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.966667, 2.902697, 1.737841, 1.164856, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
170.983333, 2.902697, 1.773973, 1.128723, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.000000, 2.902697, 1.810106, 1.092591, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.016667, 2.902697, 1.844391, 1.058305, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.033333, 2.902697, 1.878677, 1.024020, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.050000, 2.902697, 1.912962, 0.989734, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.066667, 2.902697, 1.947248, 0.955449, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.083333, 2.902697, 1.981533, 0.921163, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.100000, 2.902697, 2.015819, 0.886878, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.116667, 2.902697, 2.050104, 0.852592, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.133333, 2.902697, 2.084390, 0.818307, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.150000, 2.902697, 2.118675, 0.784021, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.166667, 2.902697, 2.152961, 0.749736, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.183333, 2.902697, 2.187246, 0.715451, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.200000, 2.902697, 2.221532, 0.681165, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.216667, 2.902697, 2.255817, 0.646880, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.233333, 2.902697, 2.290103, 0.612594, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.250000, 2.902697, 2.324388, 0.578309, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.266667, 2.902697, 2.349022, 0.553675, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.283333, 2.902697, 2.373656, 0.529041, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.300000, 2.902697, 2.398289, 0.504407, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.316667, 2.902697, 2.422923, 0.479773, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.333333, 2.902697, 2.447557, 0.455140, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.350000, 2.902697, 2.472191, 0.430506, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.366667, 2.902697, 2.496825, 0.405872, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.383333, 2.902697, 2.521458, 0.381238, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.400000, 2.902697, 2.546092, 0.356604, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.416667, 2.902697, 2.570726, 0.331971, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.433333, 2.902697, 2.595360, 0.307337, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.450000, 2.902697, 2.619994, 0.282703, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.466667, 2.902697, 2.644627, 0.258069, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.483333, 2.902697, 2.669261, 0.233435, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.500000, 2.902697, 2.693895, 0.208802, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.516667, 2.902697, 2.711352, 0.191345, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.533333, 2.902697, 2.728809, 0.173888, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.550000, 2.902697, 2.746266, 0.156431, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.566667, 2.902697, 2.763723, 0.138974, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.583333, 2.902697, 2.781180, 0.121517, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.600000, 2.902697, 2.798637, 0.104060, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.616667, 2.902697, 2.816094, 0.086603, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.633333, 2.902697, 2.833550, 0.069146, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.650000, 2.902697, 2.851007, 0.051689, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.666667, 2.902697, 2.868464, 0.034232, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.683333, 2.902697, 2.885921, 0.016775, 451857.140673, 0.000000, 16.826791, 0.000000, 0.000000, 2
171.700000, 2.902697, 2.903378, -0.000682, 451857.140673, 0.000000, 16.826791, -0.002373, -0.000000, 1
171.716667, 2.902697, 2.920835, -0.018138, 451857.228717, 0.000000, 16.826791, -0.063148, -0.000000, 1
171.733333, 2.902705, 2.938292, -0.035587, 451859.584558, 0.000000, 16.826791, -0.123894, -0.000000, 1
171.750000, 2.902722, 2.955749, -0.053027, 451864.206856, 0.000000, 16.826791, -0.184613, -0.000000, 1
171.766667, 2.902746, 2.975654, -0.072907, 451871.095591, 0.000000, 16.826791, -0.253825, -0.000000, 1
171.783333, 2.902780, 2.995558, -0.092778, 451880.566888, 0.000000, 16.826791, -0.323006, -0.000000, 1
171.800000, 2.902823, 3.015463, -0.112640, 451892.618035, 0.000000, 16.826791, -0.392154, -0.000000, 1
171.816667, 2.902875, 3.035368, -0.132493, 451907.248969, 0.000000, 16.826791, -0.461271, -0.000000, 1
171.833333, 2.902936, 3.055272, -0.152336, 451924.458283, 0.000000, 16.826791, -0.530355, -0.000000, 1
171.850000, 2.903007, 3.075177, -0.172170, 451944.244555, 0.000000, 16.826791, -0.599408, -0.000000, 1
171.866667, 2.903086, 3.095082, -0.191995, 451966.605680, 0.000000, 16.826791, -0.668429, -0.000000, 1
171.883333, 2.903175, 3.114986, -0.211811, 451991.540211, 0.000000, 16.826791, -0.737417, -0.000000, 1
171.900000, 2.903273, 3.134891, -0.231618, 452019.047349, 0.000000, 16.826791, -0.806374, -0.000000, 1
171.916667, 2.903380, 3.154796, -0.251416, 452049.124283, 0.000000, 16.826791, -0.875299, -0.000000, 1
171.933333, 2.903496, 3.174700, -0.271204, 452081.769523, 0.000000, 16.826791, -0.944193, -0.000000, 1
171.950000, 2.903621, 3.194605, -0.290984, 452116.981564, 0.000000, 16.826791, -1.013054, -0.000000, 1
171.966667, 2.903756, 3.214510, -0.310754, 452154.758886, 0.000000, 16.826791, -1.081884, -0.000000, 1
171.983333, 2.903899, 3.234414, -0.330515, 452195.099291, 0.000000, 16.826791, -1.150682, -0.000000, 1
172.000000, 2.904052, 3.254319, -0.350267, 452238.001234, 0.000000, 16.826791, -1.219448, -0.000000, 1
172.016667, 2.904214, 3.275998, -0.371784, 452283.462487, 0.000000, 16.826791, -1.294359, -0.000000, 1
172.033333, 2.904386, 3.297676, -0.393291, 452331.710859, 0.000000, 16.826791, -1.369235, -0.000000, 1
172.050000, 2.904567, 3.319355, -0.414788, 452382.744737, 0.000000, 16.826791, -1.444077, -0.000000, 1
172.066667, 2.904759, 3.341034, -0.436275, 452436.562498, 0.000000, 16.826791, -1.518884, -0.000000, 1
172.083333, 2.904960, 3.362713, -0.457753, 452493.161164, 0.000000, 16.826791, -1.593657, -0.000000, 1
172.100000, 2.905171, 3.384391, -0.479220, 452552.539079, 0.000000, 16.826791, -1.668396, -0.000000, 1
172.116667, 2.905393, 3.406070, -0.500678, 452614.693234, 0.000000, 16.826791, -1.743100, -0.000000, 1
172.133333, 2.905624, 3.427749, -0.522125, 452679.620608, 0.000000, 16.826791, -1.817769, -0.000000, 1
172.150000, 2.905865, 3.449428, -0.543563, 452747.319494, 0.000000, 16.826791, -1.892405, -0.000000, 1
172.166667, 2.906115, 3.471106, -0.564991, 452817.786837, 0.000000, 16.826791, -1.967006, -0.000000, 1
172.183333, 2.906376, 3.492785, -0.586409, 452891.020902, 0.000000, 16.826791, -2.041573, -0.000000, 1
172.200000, 2.906646, 3.514464, -0.607817, 452967.018603, 0.000000, 16.826791, -2.116105, -0.000000, 1
172.216667, 2.906927, 3.536143, -0.629216, 453045.776837, 0.000000, 16.826791, -2.190604, -0.000000, 1
172.233333, 2.907217, 3.557821, -0.650605, 453127.293822, 0.000000, 16.826791, -2.265068, -0.000000, 1
172.250000, 2.907517, 3.579500, -0.671983, 453211.566425, 0.000000, 16.826791, -2.339498, -0.000000, 1
172.266667, 2.907826, 3.601232, -0.693406, 453298.591499, 0.000000, 16.826791, -2.414080, -0.000000, 1
172.283333, 2.908146, 3.622964, -0.714818, 453388.373877, 0.000000, 16.826791, -2.488627, -0.000000, 1
172.300000, 2.908475, 3.644696, -0.736221, 453480.910379, 0.000000, 16.826791, -2.563141, -0.000000, 1
172.316667, 2.908814, 3.666429, -0.757614, 453576.197811, 0.000000, 16.826791, -2.637620, -0.000000, 1
172.333333, 2.909163, 3.688161, -0.778998, 453674.232963, 0.000000, 16.826791, -2.712066, -0.000000, 1
172.350000, 2.909522, 3.709893, -0.800371, 453775.012609, 0.000000, 16.826791, -2.786477, -0.000000, 1
172.366667, 2.909890, 3.731625, -0.821735, 453878.534842, 0.000000, 16.826791, -2.860855, -0.000000, 1
172.383333, 2.910268, 3.753357, -0.843089, 453984.795075, 0.000000, 16.826791, -2.935198, -0.000000, 1
172.400000, 2.910656, 3.775089, -0.864433, 454093.791368, 0.000000, 16.826791, -3.009508, -0.000000, 1
172.416667, 2.911054, 3.796821, -0.885768, 454205.519105, 0.000000, 16.826791, -3.083783, -0.000000, 1
172.433333, 2.911461, 3.818553, -0.907092, 454319.976319, 0.000000, 16.826791, -3.158025, -0.000000, 1
172.450000, 2.911878, 3.840286, -0.928408, 454437.159693, 0.000000, 16.826791, -3.232234, -0.000000, 1
172.466667, 2.912305, 3.862018, -0.949713, 454557.064566, 0.000000, 16.826791, -3.306408, -0.000000, 1
172.483333, 2.912741, 3.883750, -0.971009, 454679.688927, 0.000000, 16.826791, -3.380549, -0.000000, 1
172.500000, 2.913187, 3.905482, -0.992295, 454805.028084, 0.000000, 16.826791, -3.454656, -0.000000, 1
172.516667, 2.913643, 3.904496, -0.990853, 454933.079996, 0.000000, 16.826791, -3.449638, -0.000000, 1
172.533333, 2.914098, 3.903511, -0.989413, 455060.909452, 0.000000, 16.826791, -3.444622, -0.000000, 1
172.550000, 2.914552, 3.902525, -0.987973, 455188.517841, 0.000000, 16.826791, -3.439609, -0.000000, 1
172.566667, 2.915005, 3.901539, -0.986534, 455315.904554, 0.000000, 16.826791, -3.434599, -0.000000, 1
172.583333, 2.915458, 3.900553, -0.985096, 455443.069648, 0.000000, 16.826791, -3.429592, -0.000000, 1
172.600000, 2.915910, 3.899568, -0.983658, 455570.014512, 0.000000, 16.826791, -3.424587, -0.000000, 1
172.616667, 2.916360, 3.898582, -0.982221, 455696.737872, 0.000000, 16.826791, -3.419586, -0.000000, 1
172.633333, 2.916811, 3.897596, -0.980785, 455823.241116, 0.000000, 16.826791, -3.414587, -0.000000, 1
172.650000, 2.917260, 3.896610, -0.979350, 455949.524298, 0.000000, 16.826791, -3.409590, -0.000000, 1
172.666667, 2.917709, 3.895625, -0.977916, 456075.588807, 0.000000, 16.826791, -3.404596, -0.000000, 1
172.683333, 2.918157, 3.894639, -0.976482, 456201.433369, 0.000000, 16.826791, -3.399606, -0.000000, 1
172.700000, 2.918604, 3.893653, -0.975050, 456327.059368, 0.000000, 16.826791, -3.394617, -0.000000, 1
172.716667, 2.919050, 3.892667, -0.973618, 456452.465532, 0.000000, 16.826791, -3.389632, -0.000000, 1
172.733333, 2.919495, 3.891682, -0.972186, 456577.653246, 0.000000, 16.826791, -3.384649, -0.000000, 1
172.750000, 2.919940, 3.890696, -0.970756, 456702.623230, 0.000000, 16.826791, -3.379669, -0.000000, 1
172.766667, 2.920384, 3.889024, -0.968640, 456827.375540, 0.000000, 16.826791, -3.372302, -0.000000, 1
172.783333, 2.920827, 3.887352, -0.966525, 456951.821827, 0.000000, 16.826791, -3.364939, -0.000000, 1
172.800000, 2.921269, 3.885680, -0.964411, 457075.962171, 0.000000, 16.826791, -3.357580, -0.000000, 1
172.816667, 2.921709, 3.884008, -0.962298, 457199.797977, 0.000000, 16.826791, -3.350224, -0.000000, 1
172.833333, 2.922149, 3.882336, -0.960187, 457323.329324, 0.000000, 16.826791, -3.342872, -0.000000, 1
172.850000, 2.922587, 3.880664, -0.958076, 457446.556289, 0.000000, 16.826791, -3.335524, -0.000000, 1
172.866667, 2.923025, 3.878992, -0.955967, 457569.478949, 0.000000, 16.826791, -3.328180, -0.000000, 1
172.883333, 2.923461, 3.877319, -0.953858, 457692.097381, 0.000000, 16.826791, -3.320840, -0.000000, 1
172.900000, 2.923897, 3.875647, -0.951751, 457814.412989, 0.000000, 16.826791, -3.313503, -0.000000, 1
172.916667, 2.924331, 3.873975, -0.949645, 457936.425851, 0.000000, 16.826791, -3.306170, -0.000000, 1
172.933333, 2.924764, 3.872303, -0.947539, 458058.136042, 0.000000, 16.826791, -3.298841, -0.000000, 1
172.950000, 2.925196, 3.870631, -0.945435, 458179.544966, 0.000000, 16.826791, -3.291515, -0.000000, 1
172.966667, 2.925627, 3.868959, -0.943332, 458300.651370, 0.000000, 16.826791, -3.284194, -0.000000, 1
172.983333, 2.926057, 3.867287, -0.941230, 458421.456658, 0.000000, 16.826791, -3.276876, -0.000000, 1
173.000000, 2.926486, 3.865615, -0.939129, 458541.960904, 0.000000, 16.826791, -3.269562, -0.000000, 1
173.016667, 2.926913, 3.876575, -0.949662, 458662.165511, 0.000000, 16.826791, -3.306230, -0.000000, 1
173.033333, 2.927346, 3.887536, -0.960190, 458783.686317, 0.000000, 16.826791, -3.342883, -0.000000, 1
173.050000, 2.927783, 3.898496, -0.970713, 458906.520993, 0.000000, 16.826791, -3.379519, -0.000000, 1
173.066667, 2.928225, 3.909456, -0.981231, 459030.667871, 0.000000, 16.826791, -3.416139, -0.000000, 1
173.083333, 2.928671, 3.920416, -0.991745, 459156.125944, 0.000000, 16.826791, -3.452742, -0.000000, 1
173.100000, 2.929122, 3.931377, -1.002254, 459282.893538, 0.000000, 16.826791, -3.487604, -0.000000, 1
173.116667, 2.929578, 3.942337, -1.012759, 459410.906603, 0.000000, 16.826791, -3.516135, -0.000000, 1
173.133333, 2.930037, 3.953297, -1.023260, 459539.929929, 0.000000, 16.826791, -3.544657, -0.000000, 1
173.150000, 2.930500, 3.964257, -1.033758, 459669.963241, 0.000000, 16.826791, -3.573169, -0.000000, 1
173.166667, 2.930966, 3.975218, -1.044252, 459801.005598, 0.000000, 16.826791, -3.601671, -0.000000, 1
173.183333, 2.931436, 3.986178, -1.054742, 459933.055393, 0.000000, 16.826791, -3.630163, -0.000000, 1
173.200000, 2.931910, 3.997138, -1.065229, 460066.111681, 0.000000, 16.826791, -3.658646, -0.000000, 1
173.216667, 2.932387, 4.008098, -1.075712, 460200.172852, 0.000000, 16.826791, -3.687119, -0.000000, 1
173.233333, 2.932867, 4.019059, -1.086191, 460335.237295, 0.000000, 16.826791, -3.715582, -0.000000, 1
173.250000, 2.933351, 4.030019, -1.096668, 460471.304721, 0.000000, 16.826791, -3.744035, -0.000000, 1
173.266667, 2.933839, 4.041549, -1.107709, 460608.373517, 0.000000, 16.826791, -3.773073, -0.000000, 1
173.283333, 2.934331, 4.053078, -1.118747, 460746.464605, 0.000000, 16.826791, -3.801691, -0.000000, 1
173.300000, 2.934826, 4.064608, -1.129782, 460885.560450, 0.000000, 16.826791, -3.830299, -0.000000, 1
173.316667, 2.935324, 4.076137, -1.140813, 461025.660757, 0.000000, 16.826791, -3.858898, -0.000000, 1
173.333333, 2.935826, 4.087667, -1.151840, 461166.763901, 0.000000, 16.826791, -3.887487, -0.000000, 1
173.350000, 2.936332, 4.099196, -1.162864, 461308.869583, 0.000000, 16.826791, -3.916067, -0.000000, 1
173.366667, 2.936841, 4.110726, -1.173884, 461451.974849, 0.000000, 16.826791, -3.944639, -0.000000, 1
173.383333, 2.937354, 4.122255, -1.184901, 461596.079395, 0.000000, 16.826791, -3.973200, -0.000000, 1
173.400000, 2.937871, 4.133785, -1.195914, 461741.182254, 0.000000, 16.826791, -4.001753, -0.000000, 1
173.416667, 2.938390, 4.145314, -1.206924, 461887.281793, 0.000000, 16.826791, -4.029442, -0.000000, 1
173.433333, 2.938914, 4.156844, -1.217930, 462034.345248, 0.000000, 16.826791, -4.056617, -0.000000, 1
173.450000, 2.939441, 4.168373, -1.228933, 462182.353774, 0.000000, 16.826791, -4.083785, -0.000000, 1
173.466667, 2.939971, 4.179903, -1.239932, 462331.305750, 0.000000, 16.826791, -4.110944, -0.000000, 1
173.483333, 2.940504, 4.191432, -1.250928, 462481.199553, 0.000000, 16.826791, -4.138095, -0.000000, 1
173.500000, 2.941041, 4.202962, -1.261921, 462632.034881, 0.000000, 16.826791, -4.165238, -0.000000, 1
173.516667, 2.941581, 4.178408, -1.236827, 462783.809447, 0.000000, 16.826791, -4.103276, -0.000000, 1
173.533333, 2.942113, 4.153854, -1.211741, 462933.277596, 0.000000, 16.826791, -4.041335, -0.000000, 1
173.550000, 2.942636, 4.129299, -1.186663, 463080.442042, 0.000000, 16.826791, -3.977768, -0.000000, 1
173.566667, 2.943152, 4.104745, -1.161593, 463225.245926, 0.000000, 16.826791, -3.912773, -0.000000, 1
173.583333, 2.943659, 4.080191, -1.136532, 463367.639681, 0.000000, 16.826791, -3.847800, -0.000000, 1
173.600000, 2.944157, 4.055637, -1.111480, 463507.626680, 0.000000, 16.826791, -3.782850, -0.000000, 1
173.616667, 2.944646, 4.031083, -1.086436, 463645.208959, 0.000000, 16.826791, -3.716247, -0.000000, 1
173.633333, 2.945127, 4.006528, -1.061401, 463780.329003, 0.000000, 16.826791, -3.648250, -0.000000, 1
173.650000, 2.945599, 3.981974, -1.036375, 463912.938571, 0.000000, 16.826791, -3.580278, -0.000000, 1
173.666667, 2.946062, 3.957420, -1.011358, 464043.041014, 0.000000, 16.826791, -3.512330, -0.000000, 1
173.683333, 2.946516, 3.932866, -0.986350, 464170.638344, 0.000000, 16.826791, -3.433958, -0.000000, 1
173.700000, 2.946960, 3.908312, -0.961352, 464295.355641, 0.000000, 16.826791, -3.346928, -0.000000, 1
173.716667, 2.947392, 3.883757, -0.936365, 464416.878932, 0.000000, 16.826791, -3.259937, -0.000000, 1
173.733333, 2.947814, 3.859203, -0.911390, 464535.213011, 0.000000, 16.826791, -3.172986, -0.000000, 1
173.750000, 2.948223, 3.834649, -0.886426, 464650.362645, 0.000000, 16.826791, -3.086075, -0.000000, 1
173.766667, 2.948622, 3.817632, -0.869011, 464762.330600, 0.000000, 16.826791, -3.025444, -0.000000, 1
173.783333, 2.949012, 3.800616, -0.851603, 464872.072102, 0.000000, 16.826791, -2.964841, -0.000000, 1
173.800000, 2.949395, 3.783599, -0.834204, 464979.590975, 0.000000, 16.826791, -2.904265, -0.000000, 1
173.816667, 2.949770, 3.766582, -0.816812, 465084.889048, 0.000000, 16.826791, -2.843717, -0.000000, 1
173.833333, 2.950136, 3.749565, -0.799429, 465187.968139, 0.000000, 16.826791, -2.783197, -0.000000, 1
173.850000, 2.950495, 3.732549, -0.782053, 465288.831378, 0.000000, 16.826791, -2.722704, -0.000000, 1
173.866667, 2.950846, 3.715532, -0.764685, 465387.481881, 0.000000, 16.826791, -2.662238, -0.000000, 1
173.883333, 2.951190, 3.698515, -0.747326, 465483.921434, 0.000000, 16.826791, -2.601800, -0.000000, 1
173.900000, 2.951525, 3.681498, -0.729973, 465578.151813, 0.000000, 16.826791, -2.541389, -0.000000, 1
173.916667, 2.951852, 3.664482, -0.712629, 465670.176102, 0.000000, 16.826791, -2.481005, -0.000000, 1
173.933333, 2.952172, 3.647465, -0.695293, 465759.996054, 0.000000, 16.826791, -2.420649, -0.000000, 1
173.950000, 2.952484, 3.630448, -0.677964, 465847.614733, 0.000000, 16.826791, -2.360320, -0.000000, 1
173.966667, 2.952788, 3.613431, -0.660644, 465933.033870, 0.000000, 16.826791, -2.300018, -0.000000, 1
173.983333, 2.953084, 3.596415, -0.643331, 466016.255187, 0.000000, 16.826791, -2.239744, -0.000000, 1
174.000000, 2.953372, 3.579398, -0.626026, 466097.281714, 0.000000, 16.826791, -2.179497, -0.000000, 1
174.016667, 2.953653, 3.576535, -0.622882, 466176.115152, 0.000000, 16.826791, -2.168553, -0.000000, 1
174.033333, 2.953932, 3.573673, -0.619741, 466254.538764, 0.000000, 16.826791, -2.157615, -0.000000, 1
174.050000, 2.954210, 3.570810, -0.616600, 466332.553938, 0.000000, 16.826791, -2.146682, -0.000000, 1
174.066667, 2.954486, 3.567947, -0.613461, 466410.160742, 0.000000, 16.826791, -2.135754, -0.000000, 1
174.083333, 2.954761, 3.565084, -0.610324, 466487.360562, 0.000000, 16.826791, -2.124831, -0.000000, 1
174.100000, 2.955034, 3.562222, -0.607188, 466564.152144, 0.000000, 16.826791, -2.113913, -0.000000, 1
174.116667, 2.955306, 3.559359, -0.604053, 466640.536875, 0.000000, 16.826791, -2.103000, -0.000000, 1
174.133333, 2.955576, 3.556496, -0.600920, 466716.514820, 0.000000, 16.826791, -2.092092, -0.000000, 1
174.150000, 2.955845, 3.553633, -0.597788, 466792.086044, 0.000000, 16.826791, -2.081190, -0.000000, 1
174.166667, 2.956112, 3.550771, -0.594658, 466867.251933, 0.000000, 16.826791, -2.070292, -0.000000, 1
174.183333, 2.956378, 3.547908, -0.591529, 466942.012549, 0.000000, 16.826791, -2.059399, -0.000000, 1
174.200000, 2.956643, 3.545045, -0.588402, 467016.367297, 0.000000, 16.826791, -2.048511, -0.000000, 1
174.216667, 2.956906, 3.542182, -0.585276, 467090.317561, 0.000000, 16.826791, -2.037628, -0.000000, 1
174.233333, 2.957168, 3.539320, -0.582152, 467163.862743, 0.000000, 16.826791, -2.026751, -0.000000, 1
174.250000, 2.957428, 3.536457, -0.579029, 467237.004226, 0.000000, 16.826791, -2.015878, -0.000000, 1
174.266667, 2.957687, 3.532845, -0.575158, 467309.742072, 0.000000, 16.826791, -2.002402, -0.000000, 1
174.283333, 2.957944, 3.529233, -0.571289, 467381.982652, 0.000000, 16.826791, -1.988932, -0.000000, 1
174.300000, 2.958199, 3.525621, -0.567422, 467453.726040, 0.000000, 16.826791, -1.975468, -0.000000, 1
174.316667, 2.958453, 3.522009, -0.563556, 467524.972313, 0.000000, 16.826791, -1.962010, -0.000000, 1
174.333333, 2.958705, 3.518397, -0.559692, 467595.722864, 0.000000, 16.826791, -1.948558, -0.000000, 1
174.350000, 2.958955, 3.514785, -0.555830, 467665.977768, 0.000000, 16.826791, -1.935113, -0.000000, 1
174.366667, 2.959203, 3.511173, -0.551970, 467735.737098, 0.000000, 16.826791, -1.921673, -0.000000, 1
174.383333, 2.959450, 3.507561, -0.548111, 467805.002246, 0.000000, 16.826791, -1.908240, -0.000000, 1
174.400000, 2.959694, 3.503949, -0.544255, 467873.773285, 0.000000, 16.826791, -1.894813, -0.000000, 1
174.416667, 2.959937, 3.500337, -0.540400, 467942.050286, 0.000000, 16.826791, -1.881392, -0.000000, 1
174.433333, 2.960178, 3.496725, -0.536547, 468009.833321, 0.000000, 16.826791, -1.867977, -0.000000, 1
174.450000, 2.960418, 3.493113, -0.532695, 468077.123780, 0.000000, 16.826791, -1.854568, -0.000000, 1
174.466667, 2.960656, 3.489501, -0.528845, 468143.921732, 0.000000, 16.826791, -1.841165, -0.000000, 1
174.483333, 2.960892, 3.485889, -0.524997, 468210.227247, 0.000000, 16.826791, -1.827769, -0.000000, 1
174.500000, 2.961126, 3.482277, -0.521151, 468276.040395, 0.000000, 16.826791, -1.814378, -0.000000, 1
174.516667, 2.961358, 3.441426, -0.480068, 468341.362562, 0.000000, 16.826791, -1.671348, -0.000000, 1
174.533333, 2.961572, 3.400576, -0.439003, 468401.527126, 0.000000, 16.826791, -1.528382, -0.000000, 1
174.550000, 2.961768, 3.359725, -0.397957, 468456.538720, 0.000000, 16.826791, -1.385479, -0.000000, 1
174.566667, 2.961946, 3.318874, -0.356929, 468506.400599, 0.000000, 16.826791, -1.242641, -0.000000, 1
174.583333, 2.962105, 3.278024, -0.315919, 468551.117941, 0.000000, 16.826791, -1.099866, -0.000000, 1
174.600000, 2.962246, 3.237173, -0.274927, 468590.693888, 0.000000, 16.826791, -0.957155, -0.000000, 1
174.616667, 2.962368, 3.196322, -0.233954, 468625.132188, 0.000000, 16.826791, -0.814507, -0.000000, 1
174.633333, 2.962472, 3.155472, -0.192999, 468654.435869, 0.000000, 16.826791, -0.671923, -0.000000, 1
174.650000, 2.962558, 3.114621, -0.152063, 468678.607906, 0.000000, 16.826791, -0.529403, -0.000000, 1
174.666667, 2.962626, 3.073770, -0.111144, 468697.652536, 0.000000, 16.826791, -0.386946, -0.000000, 1
174.683333, 2.962676, 3.032920, -0.070244, 468711.571302, 0.000000, 16.826791, -0.244553, -0.000000, 1
174.700000, 2.962707, 2.992069, -0.029362, 468720.368329, 0.000000, 16.826791, -0.102223, -0.000000, 1
174.716667, 2.962720, 2.951218, 0.011502, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.733333, 2.962720, 2.910368, 0.052352, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.750000, 2.962720, 2.869517, 0.093203, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.766667, 2.962720, 2.841681, 0.121039, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.783333, 2.962720, 2.813845, 0.148875, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.800000, 2.962720, 2.786009, 0.176711, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.816667, 2.962720, 2.758172, 0.204548, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.833333, 2.962720, 2.730336, 0.232384, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.850000, 2.962720, 2.702500, 0.260220, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.866667, 2.962720, 2.674664, 0.288056, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.883333, 2.962720, 2.646828, 0.315892, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.900000, 2.962720, 2.618992, 0.343728, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.916667, 2.962720, 2.591156, 0.371564, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.933333, 2.962720, 2.563320, 0.399401, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.950000, 2.962720, 2.535483, 0.427237, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.966667, 2.962720, 2.507647, 0.455073, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
174.983333, 2.962720, 2.479811, 0.482909, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.000000, 2.962720, 2.451975, 0.510745, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.016667, 2.962720, 2.433740, 0.528980, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.033333, 2.962720, 2.415505, 0.547215, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.050000, 2.962720, 2.397270, 0.565450, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.066667, 2.962720, 2.379035, 0.583685, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.083333, 2.962720, 2.360800, 0.601920, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.100000, 2.962720, 2.342565, 0.620155, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.116667, 2.962720, 2.324330, 0.638390, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.133333, 2.962720, 2.306095, 0.656625, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.150000, 2.962720, 2.287860, 0.674860, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.166667, 2.962720, 2.269625, 0.693095, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.183333, 2.962720, 2.251390, 0.711330, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.200000, 2.962720, 2.233155, 0.729565, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.216667, 2.962720, 2.214920, 0.747800, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.233333, 2.962720, 2.196685, 0.766035, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.250000, 2.962720, 2.178450, 0.784270, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.266667, 2.962720, 2.158559, 0.804161, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.283333, 2.962720, 2.138668, 0.824052, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.300000, 2.962720, 2.118776, 0.843944, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.316667, 2.962720, 2.098885, 0.863835, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.333333, 2.962720, 2.078994, 0.883726, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.350000, 2.962720, 2.059103, 0.903617, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.366667, 2.962720, 2.039212, 0.923508, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.383333, 2.962720, 2.019320, 0.943400, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.400000, 2.962720, 1.999429, 0.963291, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.416667, 2.962720, 1.979538, 0.983182, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.433333, 2.962720, 1.959647, 1.003073, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.450000, 2.962720, 1.939756, 1.022964, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.466667, 2.962720, 1.919864, 1.042856, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.483333, 2.962720, 1.899973, 1.062747, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.500000, 2.962720, 1.880082, 1.082638, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.516667, 2.962720, 1.838845, 1.123875, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.533333, 2.962720, 1.797607, 1.165113, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.550000, 2.962720, 1.756370, 1.206350, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.566667, 2.962720, 1.715133, 1.247587, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.583333, 2.962720, 1.673896, 1.288824, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.600000, 2.962720, 1.632658, 1.330062, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.616667, 2.962720, 1.591421, 1.371299, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.633333, 2.962720, 1.550184, 1.412536, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.650000, 2.962720, 1.508947, 1.453773, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.666667, 2.962720, 1.467709, 1.495011, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.683333, 2.962720, 1.426472, 1.536248, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.700000, 2.962720, 1.385235, 1.577485, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.716667, 2.962720, 1.343998, 1.618723, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.733333, 2.962720, 1.302760, 1.659960, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.750000, 2.962720, 1.261523, 1.701197, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.766667, 2.962720, 1.225747, 1.736974, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.783333, 2.962720, 1.189970, 1.772750, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.800000, 2.962720, 1.154194, 1.808526, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.816667, 2.962720, 1.118417, 1.844303, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.833333, 2.962720, 1.082641, 1.880079, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.850000, 2.962720, 1.046864, 1.915856, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.866667, 2.962720, 1.011088, 1.951632, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.883333, 2.962720, 0.975311, 1.987409, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.900000, 2.962720, 0.939535, 2.023185, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.916667, 2.962720, 0.903758, 2.058962, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.933333, 2.962720, 0.867982, 2.094738, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.950000, 2.962720, 0.832205, 2.130515, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.966667, 2.962720, 0.796429, 2.166291, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
175.983333, 2.962720, 0.760652, 2.202068, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.000000, 2.962720, 0.724876, 2.237844, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.016667, 2.962720, 0.693791, 2.268929, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.033333, 2.962720, 0.662707, 2.300014, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.050000, 2.962720, 0.631622, 2.331098, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.066667, 2.962720, 0.600537, 2.362183, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.083333, 2.962720, 0.569452, 2.393268, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.100000, 2.962720, 0.538368, 2.424352, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.116667, 2.962720, 0.507283, 2.455437, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.133333, 2.962720, 0.476198, 2.486522, 468724.045050, 0.000000, 16.826791, 0.000000, 0.000000, 2
176.150000, 2.962720, 0.445113, 2.517607, 468724.045050, 0.102369, 16.828497, 6.431318, 0.000000, 3
176.166667, 2.961897, 0.414029, 2.547868, 468492.648397, 0.104686, 16.830242, 6.472413, 0.000000, 3
176.183333, 2.961067, 0.382944, 2.578124, 468259.657847, 0.107002, 16.832026, 6.513501, 0.000000, 3
176.200000, 2.960233, 0.351859, 2.608373, 468025.071614, 0.109324, 16.833848, 6.554581, 0.000000, 3
176.216667, 2.959392, 0.320774, 2.638618, 467788.886619, 0.111661, 16.835709, 6.595654, 0.000000, 3
176.233333, 2.958546, 0.289690, 2.668856, 467551.101092, 0.113998, 16.837609, 6.636718, 0.000000, 3
176.250000, 2.957694, 0.258605, 2.699089, 467311.713269, 0.116335, 16.839548, 6.677775, 0.000000, 3
176.266667, 2.956836, 0.226539, 2.730298, 467070.721391, 0.118767, 16.841527, 6.720157, 0.000000, 3
176.283333, 2.955973, 0.194473, 2.761500, 466828.074414, 0.121200, 16.843547, 6.762531, 0.000000, 3
176.300000, 2.955104, 0.162407, 2.792697, 466583.769325, 0.123632, 16.845608, 6.804897, 0.000000, 3
176.316667, 2.954228, 0.130340, 2.823888, 466337.804416, 0.126080, 16.847709, 6.844306, 0.000000, 3
176.333333, 2.953347, 0.098274, 2.855073, 466090.284303, 0.128532, 16.849851, 6.882806, 0.000000, 3
176.350000, 2.952461, 0.066208, 2.886253, 465841.239646, 0.130983, 16.852034, 6.921300, 0.000000, 3
176.366667, 2.951569, 0.034142, 2.917427, 465590.667388, 0.133446, 16.854258, 6.959787, 0.000000, 3
176.383333, 2.950672, 0.002076, 2.948596, 465338.565777, 0.135917, 16.856523, 6.998267, 0.000000, 3
176.400000, 2.949770, -0.029990, 2.979760, 465084.933069, 0.138388, 16.858830, 7.036741, 0.000000, 3
176.416667, 2.948862, -0.062056, 3.010918, 464829.766228, 0.140865, 16.861178, 7.075207, 0.000000, 3
