Results from Tidal Range Scheme Title Line Here
176.433333, 2.947948, -0.094122, 3.042071, 464573.063524, 0.143355, 16.863567, 7.113667, 0.000000, 3
176.450000, 2.947029, -0.126189, 3.073218, 464314.821939, 0.145844, 16.865998, 7.152121, 0.000000, 3
176.466667, 2.946105, -0.158255, 3.104359, 464055.039756, 0.148335, 16.868470, 7.191105, 0.000000, 3
176.483333, 2.945175, -0.190321, 3.135496, 463793.694556, 0.150842, 16.870984, 7.233389, 0.000000, 3
176.500000, 2.944239, -0.222387, 3.166626, 463530.664290, 0.153349, 16.873540, 7.275664, 0.000000, 3
176.516667, 2.943297, -0.253056, 3.196353, 463265.946048, 0.155743, 16.876136, 7.316035, 0.000000, 3
176.533333, 2.942349, -0.283726, 3.226075, 462999.606144, 0.158152, 16.878771, 7.353179, 0.000000, 3
176.550000, 2.941396, -0.314395, 3.255791, 462731.759351, 0.160563, 16.881447, 7.389865, 0.000000, 3
176.566667, 2.940437, -0.345065, 3.285502, 462462.420138, 0.162973, 16.884164, 7.426545, 0.000000, 3
176.583333, 2.939473, -0.375734, 3.315207, 462191.585513, 0.165392, 16.886920, 7.463219, 0.000000, 3
176.600000, 2.938504, -0.406403, 3.344908, 461919.253785, 0.167819, 16.889717, 7.499886, 0.000000, 3
176.616667, 2.937530, -0.437073, 3.374603, 461645.421975, 0.170245, 16.892555, 7.536546, 0.000000, 3
176.633333, 2.936550, -0.467742, 3.404292, 461370.088408, 0.172673, 16.895432, 7.573730, 0.000000, 3
176.650000, 2.935565, -0.498412, 3.433976, 461093.230743, 0.175115, 16.898351, 7.614042, 0.000000, 3
176.666667, 2.934574, -0.529081, 3.463655, 460814.731723, 0.177556, 16.901310, 7.654346, 0.000000, 3
176.683333, 2.933577, -0.559750, 3.493327, 460534.588485, 0.179997, 16.904310, 7.694642, 0.000000, 3
176.700000, 2.932574, -0.590420, 3.522994, 460252.798816, 0.182449, 16.907351, 7.734930, 0.000000, 3
176.716667, 2.931565, -0.621089, 3.552654, 459969.359870, 0.184905, 16.910433, 7.775210, 0.000000, 3
176.733333, 2.930551, -0.651759, 3.582309, 459684.268808, 0.187360, 16.913555, 7.815482, 0.000000, 3
176.750000, 2.929530, -0.682428, 3.611958, 459397.522800, 0.189821, 16.916719, 7.855746, 0.000000, 3
176.766667, 2.928504, -0.715913, 3.644417, 459109.119025, 0.192526, 16.919928, 7.899825, 0.000000, 3
176.783333, 2.927471, -0.749397, 3.676869, 458818.914082, 0.195229, 16.923182, 7.943896, 0.000000, 3
176.800000, 2.926432, -0.782882, 3.709314, 458526.905257, 0.197937, 16.926481, 7.981058, 0.000000, 3
176.816667, 2.925387, -0.816367, 3.741754, 458233.342545, 0.200656, 16.929825, 8.001083, 0.000000, 3
176.833333, 2.924339, -0.849851, 3.774191, 457938.854706, 0.203375, 16.933215, 8.021105, 0.000000, 3
176.850000, 2.923288, -0.883336, 3.806624, 457643.439779, 0.206097, 16.936649, 8.039490, 0.000000, 3
176.866667, 2.922234, -0.916821, 3.839054, 457347.156364, 0.208830, 16.940130, 8.051502, 0.000000, 3
176.883333, 2.921177, -0.950305, 3.871482, 457050.236918, 0.211564, 16.943656, 8.063512, 0.000000, 3
176.900000, 2.920118, -0.983790, 3.903908, 456752.681878, 0.214299, 16.947228, 8.075039, 0.000000, 3
176.916667, 2.919057, -1.017275, 3.936332, 456454.507133, 0.217047, 16.950845, 8.083045, 0.000000, 3
176.933333, 2.917994, -1.050759, 3.968754, 456155.841845, 0.219795, 16.954508, 8.091050, 0.000000, 3
176.950000, 2.916930, -1.084244, 4.001174, 455856.683787, 0.222543, 16.958217, 8.099200, 0.000000, 3
176.966667, 2.915863, -1.117729, 4.033592, 455557.028159, 0.225305, 16.961973, 8.111207, 0.000000, 3
176.983333, 2.914795, -1.151213, 4.066008, 455256.729936, 0.228067, 16.965774, 8.123213, 0.000000, 3
177.000000, 2.913724, -1.184698, 4.098422, 454955.789566, 0.230828, 16.969621, 8.135218, 0.000000, 3
177.016667, 2.912650, -1.222296, 4.134946, 454654.204924, 0.233955, 16.973520, 8.148745, 0.000000, 3
177.033333, 2.911575, -1.259893, 4.171468, 454351.917320, 0.237083, 16.977471, 8.162272, 0.000000, 3
177.050000, 2.910496, -1.297491, 4.207987, 454048.925959, 0.240213, 16.981475, 8.174812, 0.000000, 3
177.066667, 2.909416, -1.335088, 4.244504, 453745.267316, 0.243355, 16.985531, 8.183828, 0.000000, 3
177.083333, 2.908333, -1.372686, 4.281019, 453441.069058, 0.246497, 16.989639, 8.192844, 0.000000, 3
177.100000, 2.907249, -1.410283, 4.317532, 453136.331572, 0.249645, 16.993800, 8.204024, 0.000000, 3
177.116667, 2.906162, -1.447881, 4.354043, 452830.973052, 0.252799, 16.998013, 8.217547, 0.000000, 3
177.133333, 2.905073, -1.485478, 4.390551, 452524.904061, 0.255954, 17.002279, 8.231068, 0.000000, 3
177.150000, 2.903981, -1.523076, 4.427057, 452218.123818, 0.259119, 17.006598, 8.244589, 0.000000, 3
177.166667, 2.902887, -1.560673, 4.463560, 451910.631546, 0.262287, 17.010969, 8.258109, 0.000000, 3
177.183333, 2.901790, -1.598271, 4.500061, 451602.425184, 0.265455, 17.015393, 8.271628, 0.000000, 3
177.200000, 2.900691, -1.635868, 4.536559, 451293.502676, 0.268635, 17.019871, 8.285145, 0.000000, 3
177.216667, 2.899589, -1.673466, 4.573055, 450991.004671, 0.271815, 17.024401, 8.298662, 0.000000, 3
177.233333, 2.898485, -1.711063, 4.609548, 450699.841890, 0.274998, 17.028984, 8.311000, 0.000000, 3
177.250000, 2.897378, -1.748661, 4.646039, 450408.057384, 0.278190, 17.033621, 8.320010, 0.000000, 3
177.266667, 2.896269, -1.780910, 4.677179, 450115.767639, 0.280914, 17.038303, 8.327698, 0.000000, 3
177.283333, 2.895159, -1.813158, 4.708317, 449823.017509, 0.283640, 17.043030, 8.336414, 0.000000, 3
177.300000, 2.894046, -1.845407, 4.739454, 449529.770078, 0.286373, 17.047803, 8.347946, 0.000000, 3
177.316667, 2.892932, -1.877656, 4.770588, 449235.924776, 0.289106, 17.052621, 8.359477, 0.000000, 3
177.333333, 2.891815, -1.909905, 4.801720, 448941.480843, 0.291839, 17.057485, 8.370795, 0.000000, 3
177.350000, 2.890696, -1.942153, 4.832849, 448646.444722, 0.294580, 17.062395, 8.378481, 0.000000, 3
177.366667, 2.889575, -1.974402, 4.863977, 448350.942937, 0.297322, 17.067350, 8.386167, 0.000000, 3
177.383333, 2.888452, -2.006651, 4.895103, 448054.975838, 0.300063, 17.072351, 8.393853, 0.000000, 3
177.400000, 2.887328, -2.038900, 4.926228, 447758.541376, 0.302811, 17.077398, 8.404776, 0.000000, 3
177.416667, 2.886201, -2.071148, 4.957350, 447461.523506, 0.305560, 17.082491, 8.416302, 0.000000, 3
177.433333, 2.885072, -2.103397, 4.988469, 447163.901068, 0.308310, 17.087629, 8.427828, 0.000000, 3
177.450000, 2.883941, -2.135646, 5.019587, 446865.672114, 0.311064, 17.092814, 8.439353, 0.000000, 3
177.466667, 2.882808, -2.167895, 5.050702, 446566.835896, 0.313820, 17.098044, 8.450877, 0.000000, 3
177.483333, 2.881672, -2.200143, 5.081815, 446267.391672, 0.316577, 17.103320, 8.462401, 0.000000, 3
177.500000, 2.880534, -2.232392, 5.112926, 445967.337499, 0.319336, 17.108643, 8.472327, 0.000000, 3
177.516667, 2.879393, -2.251325, 5.130718, 445666.728959, 0.320917, 17.113991, 8.476721, 0.000000, 3
177.533333, 2.878252, -2.270258, 5.148510, 445365.761754, 0.322497, 17.119366, 8.481114, 0.000000, 3
177.550000, 2.877109, -2.289191, 5.166300, 445064.434970, 0.324078, 17.124768, 8.485506, 0.000000, 3
177.566667, 2.875965, -2.308124, 5.184089, 444762.747695, 0.325658, 17.130195, 8.489898, 0.000000, 3
177.583333, 2.874819, -2.327057, 5.201876, 444460.699018, 0.327239, 17.135649, 8.494522, 0.000000, 3
177.600000, 2.873672, -2.345990, 5.219662, 444158.279653, 0.328823, 17.141130, 8.501109, 0.000000, 3
177.616667, 2.872523, -2.364923, 5.237446, 443855.420489, 0.330406, 17.146636, 8.507696, 0.000000, 3
177.633333, 2.871372, -2.383857, 5.255229, 443552.119478, 0.331990, 17.152169, 8.514282, 0.000000, 3
177.650000, 2.870220, -2.402790, 5.273010, 443248.375771, 0.333573, 17.157729, 8.520868, 0.000000, 3
177.666667, 2.869067, -2.421723, 5.290789, 442944.188520, 0.335156, 17.163315, 8.527453, 0.000000, 3
177.683333, 2.867911, -2.440656, 5.308567, 442639.556878, 0.336741, 17.168927, 8.532979, 0.000000, 3
177.700000, 2.866754, -2.459589, 5.326343, 442334.518247, 0.338328, 17.174566, 8.537369, 0.000000, 3
177.716667, 2.865596, -2.478522, 5.344117, 442029.111191, 0.339914, 17.180231, 8.541757, 0.000000, 3
177.733333, 2.864436, -2.497455, 5.361891, 441723.336005, 0.341500, 17.185923, 8.546146, 0.000000, 3
177.750000, 2.863274, -2.516388, 5.379662, 441417.191794, 0.343086, 17.191641, 8.550534, 0.000000, 3
177.766667, 2.862112, -2.534194, 5.396306, 441110.677662, 0.344572, 17.197384, 8.554643, 0.000000, 3
177.783333, 2.860948, -2.552001, 5.412948, 440803.803461, 0.346059, 17.203152, 8.560351, 0.000000, 3
177.800000, 2.859782, -2.569807, 5.429589, 440496.509807, 0.347547, 17.208944, 8.566515, 0.000000, 3
177.816667, 2.858615, -2.587613, 5.446228, 440188.780334, 0.349035, 17.214761, 8.572677, 0.000000, 3
177.833333, 2.857446, -2.605420, 5.462866, 439880.614197, 0.350523, 17.220603, 8.578839, 0.000000, 3
177.850000, 2.856275, -2.623226, 5.479501, 439572.010553, 0.352010, 17.226470, 8.585001, 0.000000, 3
177.866667, 2.855103, -2.641032, 5.496136, 439262.967371, 0.353498, 17.232362, 8.591161, 0.000000, 3
177.883333, 2.853929, -2.658839, 5.512768, 438953.485005, 0.354987, 17.238278, 8.595745, 0.000000, 3
177.900000, 2.852754, -2.676645, 5.529399, 438643.618630, 0.356477, 17.244220, 8.599852, 0.000000, 3
177.916667, 2.851577, -2.694451, 5.546029, 438333.385242, 0.357967, 17.250186, 8.603958, 0.000000, 3
177.933333, 2.850399, -2.712258, 5.562657, 438022.783955, 0.359457, 17.256177, 8.608063, 0.000000, 3
177.950000, 2.849220, -2.730064, 5.579284, 437711.813881, 0.360946, 17.262192, 8.612169, 0.000000, 3
177.966667, 2.848039, -2.747870, 5.595909, 437400.474136, 0.362436, 17.268233, 8.616274, 0.000000, 3
177.983333, 2.846856, -2.765677, 5.612533, 437088.763835, 0.363927, 17.274298, 8.621926, 0.000000, 3
178.000000, 2.845672, -2.783483, 5.629155, 436776.627354, 0.365419, 17.280389, 8.628082, 0.000000, 3
178.016667, 2.844487, -2.812807, 5.657293, 436464.043628, 0.367943, 17.286521, 8.638504, 0.000000, 3
178.033333, 2.843299, -2.842130, 5.685429, 436150.858391, 0.370468, 17.292696, 8.648924, 0.000000, 3
178.050000, 2.842108, -2.871454, 5.713562, 435837.069744, 0.372994, 17.298912, 8.657670, 0.000000, 3
178.066667, 2.840916, -2.900777, 5.741693, 435522.737614, 0.375522, 17.305171, 8.664616, 0.000000, 3
178.083333, 2.839722, -2.930101, 5.769823, 435207.925435, 0.378049, 17.311472, 8.671561, 0.000000, 3
178.100000, 2.838526, -2.959424, 5.797950, 434892.633601, 0.380576, 17.317815, 8.678506, 0.000000, 3
178.116667, 2.837328, -2.988748, 5.826076, 434576.860129, 0.383106, 17.324200, 8.688670, 0.000000, 3
178.133333, 2.836128, -3.018071, 5.854200, 434260.486644, 0.385636, 17.330627, 8.699086, 0.000000, 3
178.150000, 2.834926, -3.047395, 5.882321, 433943.502944, 0.388165, 17.337096, 8.709501, 0.000000, 3
178.166667, 2.833721, -3.076718, 5.910440, 433625.907150, 0.390696, 17.343608, 8.718627, 0.000000, 3
178.183333, 2.832514, -3.106042, 5.938556, 433307.746044, 0.393227, 17.350162, 8.725569, 0.000000, 3
178.200000, 2.831306, -3.135365, 5.966671, 432989.097212, 0.395758, 17.356758, 8.732511, 0.000000, 3
178.216667, 2.830095, -3.164689, 5.994784, 432669.959874, 0.398290, 17.363396, 8.739453, 0.000000, 3
178.233333, 2.828883, -3.194012, 6.022895, 432350.333251, 0.400822, 17.370076, 8.746394, 0.000000, 3
178.250000, 2.827669, -3.223336, 6.051005, 432030.215380, 0.403355, 17.376799, 8.753334, 0.000000, 3
178.266667, 2.826452, -3.251437, 6.077890, 431709.606672, 0.405777, 17.383562, 8.759973, 0.000000, 3
178.283333, 2.825235, -3.279539, 6.104773, 431388.515833, 0.408199, 17.390365, 8.767200, 0.000000, 3
178.300000, 2.824015, -3.307640, 6.131655, 431066.920759, 0.410623, 17.397209, 8.777156, 0.000000, 3
178.316667, 2.822793, -3.335741, 6.158534, 430744.720010, 0.413047, 17.404093, 8.787111, 0.000000, 3
178.333333, 2.821568, -3.363843, 6.185411, 430421.911721, 0.415470, 17.411017, 8.797066, 0.000000, 3
178.350000, 2.820341, -3.391944, 6.212285, 430098.495211, 0.417893, 17.417982, 8.805503, 0.000000, 3
178.366667, 2.819112, -3.420045, 6.239158, 429774.525428, 0.420316, 17.424988, 8.812138, 0.000000, 3
178.383333, 2.817882, -3.448147, 6.266028, 429450.066732, 0.422739, 17.432033, 8.818772, 0.000000, 3
178.400000, 2.816649, -3.476248, 6.292897, 429125.117173, 0.425162, 17.439119, 8.825407, 0.000000, 3
178.416667, 2.815415, -3.504349, 6.319764, 428799.677171, 0.427585, 17.446246, 8.832041, 0.000000, 3
178.433333, 2.814178, -3.532451, 6.346629, 428473.744781, 0.430008, 17.453413, 8.838674, 0.000000, 3
178.450000, 2.812940, -3.560552, 6.373492, 428147.319241, 0.432430, 17.460620, 8.845307, 0.000000, 3
178.466667, 2.811700, -3.588653, 6.400354, 427820.399795, 0.434853, 17.467867, 8.851939, 0.000000, 3
178.483333, 2.810458, -3.616755, 6.427213, 427492.984503, 0.437275, 17.475155, 8.858571, 0.000000, 3
178.500000, 2.809215, -3.644856, 6.454071, 427165.072611, 0.439697, 17.482483, 8.865203, 0.000000, 3
178.516667, 2.807969, -3.647103, 6.455072, 426836.663369, 0.439788, 17.489813, 8.865450, 0.000000, 3
178.533333, 2.806722, -3.649349, 6.456072, 426507.992125, 0.439878, 17.497145, 8.865697, 0.000000, 3
178.550000, 2.805474, -3.651596, 6.457071, 426179.057946, 0.439968, 17.504477, 8.865943, 0.000000, 3
178.566667, 2.804226, -3.653843, 6.458069, 425849.861083, 0.440058, 17.511812, 8.866190, 0.000000, 3
178.583333, 2.802976, -3.656090, 6.459066, 425520.400604, 0.440148, 17.519147, 8.866436, 0.000000, 3
178.600000, 2.801725, -3.658336, 6.460062, 425190.675580, 0.440238, 17.526485, 8.866682, 0.000000, 3
178.616667, 2.800474, -3.660583, 6.461057, 424860.685084, 0.440327, 17.533824, 8.866928, 0.000000, 3
178.633333, 2.799221, -3.662830, 6.462051, 424543.234107, 0.440417, 17.541164, 8.867173, 0.000000, 3
178.650000, 2.797967, -3.665077, 6.463044, 424233.330638, 0.440507, 17.548506, 8.867418, 0.000000, 3
178.666667, 2.796713, -3.667323, 6.464036, 423923.192201, 0.440596, 17.555849, 8.867663, 0.000000, 3
178.683333, 2.795457, -3.669570, 6.465027, 423612.817918, 0.440685, 17.563194, 8.867908, 0.000000, 3
178.700000, 2.794201, -3.671817, 6.466018, 423302.206914, 0.440775, 17.570540, 8.868152, 0.000000, 3
178.716667, 2.792943, -3.674064, 6.467007, 422991.359416, 0.440864, 17.577888, 8.868397, 0.000000, 3
178.733333, 2.791685, -3.676310, 6.467995, 422680.274550, 0.440953, 17.585237, 8.868641, 0.000000, 3
178.750000, 2.790426, -3.678557, 6.468983, 422368.952545, 0.441042, 17.592588, 8.868885, 0.000000, 3
178.766667, 2.789165, -3.677972, 6.467138, 422057.392529, 0.440876, 17.599935, 8.868429, 0.000000, 3
178.783333, 2.787904, -3.677388, 6.465292, 421745.617887, 0.440709, 17.607281, 8.867973, 0.000000, 3
178.800000, 2.786642, -3.676803, 6.463445, 421433.628831, 0.440543, 17.614623, 8.867517, 0.000000, 3
178.816667, 2.785379, -3.676218, 6.461597, 421121.424472, 0.440376, 17.621963, 8.867061, 0.000000, 3
178.833333, 2.784115, -3.675634, 6.459749, 420809.005024, 0.440209, 17.629299, 8.866605, 0.000000, 3
178.850000, 2.782850, -3.675049, 6.457899, 420496.369600, 0.440043, 17.636633, 8.866148, 0.000000, 3
178.866667, 2.781585, -3.674464, 6.456049, 420183.517313, 0.439876, 17.643965, 8.865691, 0.000000, 3
178.883333, 2.780318, -3.673880, 6.454198, 419870.448379, 0.439709, 17.651293, 8.865234, 0.000000, 3
178.900000, 2.779051, -3.673295, 6.452346, 419557.161913, 0.439542, 17.658619, 8.864777, 0.000000, 3
178.916667, 2.777783, -3.672710, 6.450493, 419243.657032, 0.439375, 17.665942, 8.864319, 0.000000, 3
178.933333, 2.776514, -3.672126, 6.448639, 418929.933954, 0.439208, 17.673262, 8.863862, 0.000000, 3
178.950000, 2.775244, -3.671541, 6.446785, 418615.991797, 0.439040, 17.680579, 8.863404, 0.000000, 3
178.966667, 2.773973, -3.670956, 6.444929, 418301.830780, 0.438873, 17.687894, 8.862946, 0.000000, 3
178.983333, 2.772701, -3.670372, 6.443073, 417987.450024, 0.438706, 17.695206, 8.862487, 0.000000, 3
179.000000, 2.771429, -3.669787, 6.441216, 417672.848650, 0.438538, 17.702515, 8.862029, 0.000000, 3
179.016667, 2.770155, -3.679385, 6.449540, 417358.025779, 0.439289, 17.709836, 8.864084, 0.000000, 3
179.033333, 2.768880, -3.688983, 6.457863, 417042.892680, 0.440039, 17.717170, 8.866139, 0.000000, 3
179.050000, 2.767604, -3.698580, 6.466185, 416727.448547, 0.440790, 17.724517, 8.868194, 0.000000, 3
179.066667, 2.766327, -3.708178, 6.474505, 416411.691480, 0.441540, 17.731876, 8.870248, 0.000000, 3
179.083333, 2.765048, -3.717776, 6.482824, 416095.621776, 0.442291, 17.739247, 8.872302, 0.000000, 3
179.100000, 2.763768, -3.727374, 6.491142, 415779.238635, 0.443041, 17.746631, 8.874356, 0.000000, 3
179.116667, 2.762487, -3.736972, 6.499459, 415462.541257, 0.443791, 17.754028, 8.876410, 0.000000, 3
179.133333, 2.761205, -3.746569, 6.507774, 415145.528846, 0.444540, 17.761437, 8.878463, 0.000000, 3
179.150000, 2.759921, -3.756167, 6.516088, 414828.200605, 0.445290, 17.768858, 8.880516, 0.000000, 3
179.166667, 2.758636, -3.765765, 6.524401, 414510.555741, 0.446039, 17.776292, 8.882568, 0.000000, 3
179.183333, 2.757350, -3.775363, 6.532713, 414192.594555, 0.446789, 17.783739, 8.884620, 0.000000, 3
179.200000, 2.756063, -3.784961, 6.541023, 413874.315160, 0.447538, 17.791197, 8.886672, 0.000000, 3
179.216667, 2.754774, -3.794558, 6.549332, 413555.716765, 0.448287, 17.798669, 8.888724, 0.000000, 3
179.233333, 2.753484, -3.804156, 6.557640, 413236.799677, 0.449036, 17.806153, 8.890775, 0.000000, 3
179.250000, 2.752192, -3.813754, 6.565946, 412917.562013, 0.449784, 17.813649, 8.892826, 0.000000, 3
179.266667, 2.750900, -3.829592, 6.580491, 412598.004081, 0.451096, 17.821168, 8.896418, 0.000000, 3
179.283333, 2.749605, -3.845430, 6.595035, 412278.069313, 0.452407, 17.828708, 8.900009, 0.000000, 3
179.300000, 2.748310, -3.861268, 6.609577, 411957.756971, 0.453717, 17.836270, 8.903599, 0.000000, 3
179.316667, 2.747012, -3.877106, 6.624118, 411637.066318, 0.455027, 17.843853, 8.907190, 0.000000, 3
179.333333, 2.745713, -3.892944, 6.638657, 411315.995526, 0.456337, 17.851459, 8.910780, 0.000000, 3
179.350000, 2.744413, -3.908782, 6.653195, 410994.544954, 0.457647, 17.859086, 8.914369, 0.000000, 3
179.366667, 2.743111, -3.924620, 6.667731, 410672.712779, 0.458957, 17.866736, 8.917958, 0.000000, 3
179.383333, 2.741808, -3.940457, 6.682265, 410350.498270, 0.460266, 17.874407, 8.921547, 0.000000, 3
179.400000, 2.740503, -3.956295, 6.696798, 410027.900700, 0.461576, 17.882100, 8.925135, 0.000000, 3
179.416667, 2.739196, -3.972133, 6.711330, 409704.919342, 0.462884, 17.889814, 8.928723, 0.000000, 3
179.433333, 2.737888, -3.987971, 6.725859, 409381.553470, 0.464193, 17.897551, 8.932311, 0.000000, 3
179.450000, 2.736578, -4.003809, 6.740388, 409057.801272, 0.465501, 17.905309, 8.935898, 0.000000, 3
179.466667, 2.735267, -4.019647, 6.754914, 408733.663116, 0.466809, 17.913090, 8.939485, 0.000000, 3
179.483333, 2.733954, -4.035485, 6.769440, 408409.137192, 0.468116, 17.920891, 8.943071, 0.000000, 3
179.500000, 2.732640, -4.051323, 6.783963, 408084.222782, 0.469424, 17.928715, 8.946658, 0.000000, 3
179.516667, 2.731324, -4.042800, 6.774124, 407758.919170, 0.468538, 17.936524, 8.944228, 0.000000, 3
179.533333, 2.730008, -4.034276, 6.764284, 407433.444586, 0.467652, 17.944318, 8.941798, 0.000000, 3
179.550000, 2.728690, -4.025753, 6.754443, 407107.798132, 0.466766, 17.952098, 8.939369, 0.000000, 3
179.566667, 2.727372, -4.017229, 6.744602, 406781.978916, 0.465880, 17.959862, 8.936939, 0.000000, 3
179.583333, 2.726053, -4.008706, 6.734759, 406455.987130, 0.464994, 17.967612, 8.934509, 0.000000, 3
179.600000, 2.724734, -4.000183, 6.724917, 406129.822971, 0.464108, 17.975347, 8.932078, 0.000000, 3
179.616667, 2.723414, -3.991659, 6.715073, 405803.485547, 0.463221, 17.983068, 8.929648, 0.000000, 3
179.633333, 2.722093, -3.983136, 6.705229, 405476.973964, 0.462335, 17.990773, 8.927217, 0.000000, 3
179.650000, 2.720772, -3.974612, 6.695384, 405150.288422, 0.461448, 17.998464, 8.924786, 0.000000, 3
179.666667, 2.719449, -3.966089, 6.685538, 404823.428029, 0.460561, 18.006140, 8.922355, 0.000000, 3
179.683333, 2.718126, -3.957566, 6.675692, 404496.392984, 0.459674, 18.013801, 8.919924, 0.000000, 3
179.700000, 2.716803, -3.949042, 6.665845, 404169.182399, 0.458787, 18.021448, 8.917493, 0.000000, 3
179.716667, 2.715478, -3.940519, 6.655997, 403841.796474, 0.457900, 18.029080, 8.915061, 0.000000, 3
179.733333, 2.714153, -3.931995, 6.646149, 403514.234320, 0.457012, 18.036696, 8.912629, 0.000000, 3
179.750000, 2.712828, -3.923472, 6.636300, 403186.495055, 0.456125, 18.044299, 8.910197, 0.000000, 3
179.766667, 2.711501, -3.902139, 6.613640, 402858.578878, 0.454083, 18.051867, 8.904603, 0.000000, 3
179.783333, 2.710174, -3.880806, 6.590981, 402530.602054, 0.452041, 18.059401, 8.899008, 0.000000, 3
179.800000, 2.708847, -3.859474, 6.568321, 402202.563604, 0.449999, 18.066901, 8.893413, 0.000000, 3
179.816667, 2.707520, -3.838141, 6.545661, 401874.463629, 0.447956, 18.074367, 8.887817, 0.000000, 3
179.833333, 2.706193, -3.816808, 6.523001, 401546.302236, 0.445913, 18.081798, 8.882222, 0.000000, 3
179.850000, 2.704865, -3.795475, 6.500340, 401218.079528, 0.443870, 18.089196, 8.876627, 0.000000, 3
179.866667, 2.703537, -3.774142, 6.477679, 400889.795608, 0.441826, 18.096560, 8.871032, 0.000000, 3
179.883333, 2.702209, -3.752810, 6.455018, 400561.449498, 0.439783, 18.103890, 8.865437, 0.000000, 3
179.900000, 2.700880, -3.731477, 6.432357, 400233.041304, 0.437739, 18.111185, 8.859841, 0.000000, 3
179.916667, 2.699551, -3.710144, 6.409695, 399878.308920, 0.435695, 18.118447, 8.854246, 0.000000, 3
179.933333, 2.698222, -3.688811, 6.387033, 399471.965942, 0.433652, 18.125674, 8.848650, 0.000000, 3
179.950000, 2.696892, -3.667478, 6.364371, 399065.466358, 0.431608, 18.132868, 8.843054, 0.000000, 3
179.966667, 2.695562, -3.646146, 6.341708, 398658.810365, 0.429564, 18.140027, 8.837459, 0.000000, 3
179.983333, 2.694231, -3.624813, 6.319044, 398251.996826, 0.427520, 18.147153, 8.831863, 0.000000, 3
180.000000, 2.692900, -3.603480, 6.296380, 397845.024603, 0.425476, 18.154244, 8.826267, 0.000000, 3
